{"meta":{"system":"数据中心动环管理系统","systemEn":"DATA CENTER DCIM PLATFORM","project":"北京公安局数据中心","exportDate":"2026-10-19","assetTotal":4293,"alarmTotal":12108,"roomTotal":23,"floorTotal":4,"cabTotal":588,"realSeed":31,"note":"楼层/机房结构取自告警全量 12108 条的位置1/位置2 字段（真实）；告警与时序点位为真实导出；资产台账以 31 条真实样本为种子按真实字段分布合成","cabUsed":576,"cabFree":12},"assets":[{"room":"407机房","floor":"4F","cabinet":"407机房-1-1","sn":"FWQ202610090001","status":"下架待处理","uStart":5,"uEnd":5,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"SR650","kw":0.95,"psu":2,"weight":30,"net":"网安专网","biz":"情报研判系统","org":"交通管理支队","owner":"陈XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-1","sn":"FWQ202610090002","status":"备用","uStart":8,"uEnd":8,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288HV3","kw":0.81,"psu":2,"weight":30,"net":"互联网","biz":"视频监控系统","org":"指挥中心","owner":"张XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-1","sn":"FWQ202610090003","status":"备用","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288H V5","kw":0.81,"psu":2,"weight":30,"net":"公安网","biz":"交通管理系统","org":"指挥中心","owner":"张XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-1-1","sn":"FWQ202610090004","status":"备用","uStart":6,"uEnd":7,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"SR650","kw":0.83,"psu":2,"weight":30,"net":"涉密网","biz":"视频监控系统","org":"科技信息化处","owner":"李XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-1","sn":"FWQ202610090005","status":"下架待处理","uStart":7,"uEnd":7,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.69,"psu":2,"weight":30,"net":"网安专网","biz":"执法办案系统","org":"警务保障部","owner":"张XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-1-1","sn":"FWQ202610090006","status":"故障维修","uStart":1,"uEnd":1,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.71,"psu":2,"weight":30,"net":"公安网","biz":"数据存储备份系统","org":"指挥中心","owner":"张XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-1","sn":"FWQ202610090007","status":"故障维修","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"NF5280M6","kw":1.26,"psu":2,"weight":30,"net":"视频专网","biz":"指挥调度系统","org":"指挥中心","owner":"张XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-1","sn":"FWQ202610090008","status":"使用中","uStart":3,"uEnd":6,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288HV3","kw":0.75,"psu":2,"weight":30,"net":"视频专网","biz":"办公自动化系统","org":"交通管理支队","owner":"李XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-1","sn":"FWQ202610090009","status":"下架待处理","uStart":3,"uEnd":6,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"NF5280M6","kw":1.36,"psu":2,"weight":30,"net":"涉密网","biz":"警务综合平台","org":"网络安全保卫总队","owner":"陈XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-1","sn":"FWQ202610090010","status":"下架待处理","uStart":7,"uEnd":8,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"NF5280M6","kw":1.16,"psu":2,"weight":30,"net":"公安网","biz":"交通管理系统","org":"治安管理支队","owner":"刘XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-2","sn":"FWQ202610090011","status":"备用","uStart":2,"uEnd":3,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"NF5280M6","kw":1.31,"psu":2,"weight":30,"net":"网安专网","biz":"视频监控系统","org":"指挥中心","owner":"杨XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-1","sn":"FWQ202610090012","status":"下架待处理","uStart":1,"uEnd":1,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"SR650","kw":0.94,"psu":2,"weight":30,"net":"公安网","biz":"边界接入平台","org":"指挥中心","owner":"王XX"},{"room":"211电池室","floor":"2F","cabinet":"—","sn":"FWQ202610090013","status":"下架待处理","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288HV3","kw":0.82,"psu":2,"weight":30,"net":"公安网","biz":"应急通信系统","org":"网络安全保卫总队","owner":"杨XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-2","sn":"FWQ202610090014","status":"备用","uStart":1,"uEnd":1,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"PowerEdge R740","kw":0.51,"psu":2,"weight":30,"net":"网安专网","biz":"边界接入平台","org":"网络安全保卫总队","owner":"杨XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-1","sn":"FWQ202610090015","status":"备用","uStart":1,"uEnd":4,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"PowerEdge R740","kw":0.55,"psu":2,"weight":30,"net":"互联网","biz":"交通管理系统","org":"治安管理支队","owner":"陈XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-1","sn":"FWQ202610090016","status":"故障维修","uStart":2,"uEnd":5,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"PowerEdge R740","kw":0.59,"psu":2,"weight":30,"net":"视频专网","biz":"身份认证系统","org":"指挥中心","owner":"杨XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-1-1","sn":"FWQ202610090017","status":"下架待处理","uStart":8,"uEnd":11,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288H V5","kw":0.7,"psu":2,"weight":30,"net":"公安网","biz":"身份认证系统","org":"指挥中心","owner":"李XX"},{"room":"109配电室","floor":"1F","cabinet":"—","sn":"FWQ202610090018","status":"备用","uStart":0,"uEnd":0,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.69,"psu":2,"weight":30,"net":"涉密网","biz":"边界接入平台","org":"指挥中心","owner":"王XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-1","sn":"FWQ202610090019","status":"备用","uStart":6,"uEnd":7,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288H V5","kw":0.79,"psu":2,"weight":30,"net":"网安专网","biz":"数据存储备份系统","org":"科技信息化处","owner":"陈XX"},{"room":"314弱电设备间","floor":"3F","cabinet":"—","sn":"FWQ202610090020","status":"故障维修","uStart":0,"uEnd":0,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"SR650","kw":0.86,"psu":2,"weight":30,"net":"网安专网","biz":"大数据分析平台","org":"指挥中心","owner":"王XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-2","sn":"FWQ202610090021","status":"故障维修","uStart":7,"uEnd":8,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288H V5","kw":0.85,"psu":2,"weight":30,"net":"公安网","biz":"应急通信系统","org":"交通管理支队","owner":"杨XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-2","sn":"FWQ202610090022","status":"备用","uStart":5,"uEnd":6,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288HV3","kw":0.75,"psu":2,"weight":30,"net":"涉密网","biz":"情报研判系统","org":"科技信息化处","owner":"陈XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-3","sn":"FWQ202610090023","status":"备用","uStart":2,"uEnd":3,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.61,"psu":2,"weight":30,"net":"视频专网","biz":"办公自动化系统","org":"警务保障部","owner":"杨XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-2","sn":"FWQ202610090024","status":"故障维修","uStart":1,"uEnd":1,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288HV3","kw":0.83,"psu":2,"weight":30,"net":"公安网","biz":"身份认证系统","org":"指挥中心","owner":"陈XX"},{"room":"203弱电间","floor":"2F","cabinet":"—","sn":"FWQ202610090025","status":"使用中","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288H V5","kw":0.79,"psu":2,"weight":30,"net":"涉密网","biz":"人口管理系统","org":"交通管理支队","owner":"刘XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-1","sn":"FWQ202610090026","status":"下架待处理","uStart":5,"uEnd":8,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"NF5280M6","kw":1.24,"psu":2,"weight":30,"net":"涉密网","biz":"应急通信系统","org":"治安管理支队","owner":"刘XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-2","sn":"FWQ202610090027","status":"下架待处理","uStart":9,"uEnd":9,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"NF5280M6","kw":1.36,"psu":2,"weight":30,"net":"互联网","biz":"大数据分析平台","org":"交通管理支队","owner":"刘XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-2","sn":"FWQ202610090028","status":"下架待处理","uStart":1,"uEnd":4,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288H V5","kw":0.84,"psu":2,"weight":30,"net":"网安专网","biz":"视频监控系统","org":"治安管理支队","owner":"杨XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-1","sn":"FWQ202610090029","status":"备用","uStart":9,"uEnd":12,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288HV3","kw":0.82,"psu":2,"weight":30,"net":"涉密网","biz":"数据存储备份系统","org":"指挥中心","owner":"杨XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-3","sn":"FWQ202610090030","status":"故障维修","uStart":2,"uEnd":5,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288H V5","kw":0.76,"psu":2,"weight":30,"net":"公安网","biz":"情报研判系统","org":"治安管理支队","owner":"张XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-2","sn":"FWQ202610090031","status":"下架待处理","uStart":2,"uEnd":3,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"SR650","kw":0.82,"psu":2,"weight":30,"net":"公安网","biz":"指挥调度系统","org":"网络安全保卫总队","owner":"杨XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-3","sn":"FWQ202610090032","status":"备用","uStart":6,"uEnd":7,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"SR650","kw":0.96,"psu":2,"weight":30,"net":"网安专网","biz":"应急通信系统","org":"科技信息化处","owner":"李XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-2","sn":"FWQ202610090033","status":"故障维修","uStart":4,"uEnd":7,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"I620-G30","kw":0.7,"psu":2,"weight":30,"net":"视频专网","biz":"交通管理系统","org":"指挥中心","owner":"陈XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-1-1","sn":"FWQ202610090034","status":"使用中","uStart":2,"uEnd":5,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"PowerEdge R740","kw":0.56,"psu":2,"weight":30,"net":"视频专网","biz":"警务综合平台","org":"网络安全保卫总队","owner":"刘XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-1","sn":"FWQ202610090035","status":"下架待处理","uStart":6,"uEnd":9,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288HV3","kw":0.75,"psu":2,"weight":30,"net":"互联网","biz":"视频监控系统","org":"科技信息化处","owner":"陈XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-3","sn":"FWQ202610090036","status":"备用","uStart":15,"uEnd":15,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"NF5280M6","kw":1.35,"psu":2,"weight":30,"net":"公安网","biz":"数据存储备份系统","org":"交通管理支队","owner":"张XX"},{"room":"314弱电设备间","floor":"3F","cabinet":"—","sn":"FWQ202610090037","status":"使用中","uStart":0,"uEnd":0,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"NF5280M6","kw":1.21,"psu":2,"weight":30,"net":"互联网","biz":"边界接入平台","org":"警务保障部","owner":"张XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-1","sn":"FWQ202610090038","status":"备用","uStart":10,"uEnd":11,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"NF5280M6","kw":1.35,"psu":2,"weight":30,"net":"涉密网","biz":"情报研判系统","org":"科技信息化处","owner":"王XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-3","sn":"FWQ202610090039","status":"下架待处理","uStart":12,"uEnd":13,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"NF5280M6","kw":1.36,"psu":2,"weight":30,"net":"涉密网","biz":"大数据分析平台","org":"治安管理支队","owner":"陈XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-1","sn":"FWQ202610090040","status":"下架待处理","uStart":13,"uEnd":13,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288HV3","kw":0.79,"psu":2,"weight":30,"net":"互联网","biz":"大数据分析平台","org":"警务保障部","owner":"陈XX"},{"room":"217UPS间","floor":"2F","cabinet":"—","sn":"FWQ202610090041","status":"使用中","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"SR650","kw":0.86,"psu":2,"weight":30,"net":"涉密网","biz":"警务综合平台","org":"警务保障部","owner":"刘XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-2","sn":"FWQ202610090042","status":"备用","uStart":7,"uEnd":8,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288H V5","kw":0.76,"psu":2,"weight":30,"net":"视频专网","biz":"应急通信系统","org":"交通管理支队","owner":"杨XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-3","sn":"FWQ202610090043","status":"下架待处理","uStart":10,"uEnd":11,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"I620-G30","kw":0.71,"psu":2,"weight":30,"net":"视频专网","biz":"指挥调度系统","org":"交通管理支队","owner":"李XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-3","sn":"FWQ202610090044","status":"备用","uStart":4,"uEnd":5,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288HV3","kw":0.77,"psu":2,"weight":30,"net":"视频专网","biz":"视频监控系统","org":"治安管理支队","owner":"李XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-2","sn":"FWQ202610090045","status":"使用中","uStart":1,"uEnd":4,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"NF5280M6","kw":1.37,"psu":2,"weight":30,"net":"视频专网","biz":"身份认证系统","org":"指挥中心","owner":"王XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-1-2","sn":"FWQ202610090046","status":"故障维修","uStart":3,"uEnd":4,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288HV3","kw":0.91,"psu":2,"weight":30,"net":"公安网","biz":"交通管理系统","org":"指挥中心","owner":"陈XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-1","sn":"FWQ202610090047","status":"故障维修","uStart":1,"uEnd":4,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"SR650","kw":0.95,"psu":2,"weight":30,"net":"涉密网","biz":"人口管理系统","org":"科技信息化处","owner":"刘XX"},{"room":"212弱电设备间","floor":"2F","cabinet":"—","sn":"FWQ202610090048","status":"备用","uStart":0,"uEnd":0,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"I620-G30","kw":0.63,"psu":2,"weight":30,"net":"网安专网","biz":"指挥调度系统","org":"指挥中心","owner":"陈XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-3","sn":"FWQ202610090049","status":"使用中","uStart":1,"uEnd":1,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288HV3","kw":0.88,"psu":2,"weight":30,"net":"公安网","biz":"数据存储备份系统","org":"网络安全保卫总队","owner":"王XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-3","sn":"FWQ202610090050","status":"备用","uStart":6,"uEnd":9,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288HV3","kw":0.88,"psu":2,"weight":30,"net":"互联网","biz":"办公自动化系统","org":"交通管理支队","owner":"李XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-1-2","sn":"FWQ202610090051","status":"使用中","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288HV3","kw":0.9,"psu":2,"weight":30,"net":"视频专网","biz":"大数据分析平台","org":"治安管理支队","owner":"王XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-4","sn":"FWQ202610090052","status":"故障维修","uStart":16,"uEnd":17,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.69,"psu":2,"weight":30,"net":"视频专网","biz":"执法办案系统","org":"指挥中心","owner":"李XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-3","sn":"FWQ202610090053","status":"使用中","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"PowerEdge R740","kw":0.54,"psu":2,"weight":30,"net":"网安专网","biz":"警务综合平台","org":"指挥中心","owner":"王XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-4","sn":"FWQ202610090054","status":"故障维修","uStart":22,"uEnd":22,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"SR650","kw":1.03,"psu":2,"weight":30,"net":"网安专网","biz":"执法办案系统","org":"网络安全保卫总队","owner":"张XX"},{"room":"203弱电间","floor":"2F","cabinet":"—","sn":"FWQ202610090055","status":"使用中","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"NF5280M6","kw":1.27,"psu":2,"weight":30,"net":"互联网","biz":"交通管理系统","org":"指挥中心","owner":"王XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-1-2","sn":"FWQ202610090056","status":"备用","uStart":5,"uEnd":6,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288H V5","kw":0.7,"psu":2,"weight":30,"net":"公安网","biz":"身份认证系统","org":"警务保障部","owner":"李XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-2","sn":"FWQ202610090057","status":"使用中","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.73,"psu":2,"weight":30,"net":"视频专网","biz":"指挥调度系统","org":"指挥中心","owner":"杨XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-2","sn":"FWQ202610090058","status":"备用","uStart":5,"uEnd":8,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"PowerEdge R740","kw":0.63,"psu":2,"weight":30,"net":"涉密网","biz":"边界接入平台","org":"网络安全保卫总队","owner":"王XX"},{"room":"201监测中心","floor":"2F","cabinet":"—","sn":"FWQ202610090059","status":"故障维修","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"PowerEdge R740","kw":0.57,"psu":2,"weight":30,"net":"公安网","biz":"视频监控系统","org":"治安管理支队","owner":"杨XX"},{"room":"314弱电设备间","floor":"3F","cabinet":"—","sn":"FWQ202610090060","status":"备用","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"I620-G30","kw":0.69,"psu":2,"weight":30,"net":"涉密网","biz":"交通管理系统","org":"治安管理支队","owner":"陈XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-1-3","sn":"FWQ202610090061","status":"使用中","uStart":10,"uEnd":11,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"PowerEdge R740","kw":0.58,"psu":2,"weight":30,"net":"视频专网","biz":"大数据分析平台","org":"交通管理支队","owner":"杨XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-3","sn":"FWQ202610090062","status":"使用中","uStart":1,"uEnd":1,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"SR650","kw":0.84,"psu":2,"weight":30,"net":"网安专网","biz":"警务综合平台","org":"指挥中心","owner":"王XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-1-3","sn":"FWQ202610090063","status":"下架待处理","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288HV3","kw":0.78,"psu":2,"weight":30,"net":"网安专网","biz":"大数据分析平台","org":"治安管理支队","owner":"陈XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-4","sn":"FWQ202610090064","status":"故障维修","uStart":23,"uEnd":23,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"SR650","kw":1.02,"psu":2,"weight":30,"net":"网安专网","biz":"执法办案系统","org":"网络安全保卫总队","owner":"王XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-3","sn":"FWQ202610090065","status":"下架待处理","uStart":5,"uEnd":5,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"I620-G30","kw":0.7,"psu":2,"weight":30,"net":"涉密网","biz":"交通管理系统","org":"科技信息化处","owner":"王XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-2","sn":"FWQ202610090066","status":"备用","uStart":5,"uEnd":6,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"PowerEdge R740","kw":0.53,"psu":2,"weight":30,"net":"网安专网","biz":"数据存储备份系统","org":"治安管理支队","owner":"王XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-4","sn":"FWQ202610090067","status":"使用中","uStart":26,"uEnd":27,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"I620-G30","kw":0.7,"psu":2,"weight":30,"net":"公安网","biz":"办公自动化系统","org":"指挥中心","owner":"陈XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-4","sn":"FWQ202610090068","status":"故障维修","uStart":16,"uEnd":17,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.66,"psu":2,"weight":30,"net":"涉密网","biz":"身份认证系统","org":"指挥中心","owner":"张XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-4","sn":"FWQ202610090069","status":"使用中","uStart":36,"uEnd":39,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288HV3","kw":0.8,"psu":2,"weight":30,"net":"公安网","biz":"人口管理系统","org":"科技信息化处","owner":"刘XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-1-3","sn":"FWQ202610090070","status":"下架待处理","uStart":8,"uEnd":9,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288H V5","kw":0.75,"psu":2,"weight":30,"net":"涉密网","biz":"身份认证系统","org":"科技信息化处","owner":"陈XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-4","sn":"FWQ202610090071","status":"下架待处理","uStart":2,"uEnd":5,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288HV3","kw":0.81,"psu":2,"weight":30,"net":"网安专网","biz":"办公自动化系统","org":"治安管理支队","owner":"王XX"},{"room":"314弱电设备间","floor":"3F","cabinet":"—","sn":"FWQ202610090072","status":"备用","uStart":0,"uEnd":0,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"NF5280M6","kw":1.2,"psu":2,"weight":30,"net":"涉密网","biz":"边界接入平台","org":"交通管理支队","owner":"张XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-3","sn":"FWQ202610090073","status":"备用","uStart":1,"uEnd":4,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288HV3","kw":0.74,"psu":2,"weight":30,"net":"网安专网","biz":"情报研判系统","org":"交通管理支队","owner":"陈XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-4","sn":"FWQ202610090074","status":"故障维修","uStart":6,"uEnd":9,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.69,"psu":2,"weight":30,"net":"公安网","biz":"大数据分析平台","org":"交通管理支队","owner":"张XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-1-3","sn":"FWQ202610090075","status":"故障维修","uStart":3,"uEnd":3,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288H V5","kw":0.85,"psu":2,"weight":30,"net":"公安网","biz":"身份认证系统","org":"交通管理支队","owner":"陈XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-4","sn":"FWQ202610090076","status":"故障维修","uStart":29,"uEnd":30,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288HV3","kw":0.77,"psu":2,"weight":30,"net":"视频专网","biz":"视频监控系统","org":"治安管理支队","owner":"杨XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-4","sn":"FWQ202610090077","status":"下架待处理","uStart":35,"uEnd":35,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"NF5280M6","kw":1.32,"psu":2,"weight":30,"net":"公安网","biz":"应急通信系统","org":"治安管理支队","owner":"陈XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-4","sn":"FWQ202610090078","status":"使用中","uStart":18,"uEnd":19,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"PowerEdge R740","kw":0.57,"psu":2,"weight":30,"net":"涉密网","biz":"身份认证系统","org":"网络安全保卫总队","owner":"李XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-4","sn":"FWQ202610090079","status":"使用中","uStart":20,"uEnd":23,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288H V5","kw":0.74,"psu":2,"weight":30,"net":"视频专网","biz":"边界接入平台","org":"科技信息化处","owner":"杨XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-3","sn":"FWQ202610090080","status":"备用","uStart":3,"uEnd":4,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288H V5","kw":0.86,"psu":2,"weight":30,"net":"涉密网","biz":"警务综合平台","org":"警务保障部","owner":"杨XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-4","sn":"FWQ202610090081","status":"使用中","uStart":1,"uEnd":4,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.73,"psu":2,"weight":30,"net":"互联网","biz":"应急通信系统","org":"治安管理支队","owner":"李XX"},{"room":"314弱电设备间","floor":"3F","cabinet":"—","sn":"FWQ202610090082","status":"使用中","uStart":0,"uEnd":0,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"SR650","kw":0.91,"psu":2,"weight":30,"net":"涉密网","biz":"情报研判系统","org":"交通管理支队","owner":"刘XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-2","sn":"FWQ202610090083","status":"备用","uStart":3,"uEnd":4,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"NF5280M6","kw":1.35,"psu":2,"weight":30,"net":"涉密网","biz":"边界接入平台","org":"网络安全保卫总队","owner":"陈XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-4","sn":"FWQ202610090084","status":"下架待处理","uStart":1,"uEnd":1,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.68,"psu":2,"weight":30,"net":"视频专网","biz":"交通管理系统","org":"科技信息化处","owner":"王XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-4","sn":"FWQ202610090085","status":"故障维修","uStart":31,"uEnd":34,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.59,"psu":2,"weight":30,"net":"互联网","biz":"交通管理系统","org":"科技信息化处","owner":"李XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-4","sn":"FWQ202610090086","status":"使用中","uStart":40,"uEnd":41,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"I620-G30","kw":0.68,"psu":2,"weight":30,"net":"公安网","biz":"警务综合平台","org":"科技信息化处","owner":"李XX"},{"room":"217UPS间","floor":"2F","cabinet":"—","sn":"FWQ202610090087","status":"下架待处理","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288HV3","kw":0.73,"psu":2,"weight":30,"net":"公安网","biz":"人口管理系统","org":"警务保障部","owner":"刘XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-4","sn":"FWQ202610090088","status":"故障维修","uStart":14,"uEnd":15,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"I620-G30","kw":0.62,"psu":2,"weight":30,"net":"视频专网","biz":"警务综合平台","org":"警务保障部","owner":"刘XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-4","sn":"FWQ202610090089","status":"备用","uStart":11,"uEnd":14,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.74,"psu":2,"weight":30,"net":"涉密网","biz":"边界接入平台","org":"指挥中心","owner":"陈XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-4","sn":"FWQ202610090090","status":"下架待处理","uStart":22,"uEnd":25,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"PowerEdge R740","kw":0.61,"psu":2,"weight":30,"net":"公安网","biz":"视频监控系统","org":"交通管理支队","owner":"陈XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-4","sn":"FWQ202610090091","status":"故障维修","uStart":2,"uEnd":3,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.6,"psu":2,"weight":30,"net":"互联网","biz":"应急通信系统","org":"网络安全保卫总队","owner":"王XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-4","sn":"FWQ202610090092","status":"下架待处理","uStart":24,"uEnd":25,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"PowerEdge R740","kw":0.5,"psu":2,"weight":30,"net":"互联网","biz":"边界接入平台","org":"治安管理支队","owner":"陈XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-3","sn":"FWQ202610090093","status":"故障维修","uStart":5,"uEnd":6,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"SR650","kw":0.85,"psu":2,"weight":30,"net":"网安专网","biz":"大数据分析平台","org":"网络安全保卫总队","owner":"张XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-4","sn":"FWQ202610090094","status":"下架待处理","uStart":10,"uEnd":10,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"I620-G30","kw":0.72,"psu":2,"weight":30,"net":"视频专网","biz":"情报研判系统","org":"警务保障部","owner":"陈XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-1-3","sn":"FWQ202610090095","status":"下架待处理","uStart":4,"uEnd":7,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"SR650","kw":0.87,"psu":2,"weight":30,"net":"互联网","biz":"警务综合平台","org":"网络安全保卫总队","owner":"刘XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-5","sn":"FWQ202610090096","status":"备用","uStart":6,"uEnd":7,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"PowerEdge R740","kw":0.51,"psu":2,"weight":30,"net":"公安网","biz":"情报研判系统","org":"网络安全保卫总队","owner":"张XX"},{"room":"109配电室","floor":"1F","cabinet":"—","sn":"FWQ202610090097","status":"备用","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288H V5","kw":0.72,"psu":2,"weight":30,"net":"视频专网","biz":"情报研判系统","org":"网络安全保卫总队","owner":"陈XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-5","sn":"FWQ202610090098","status":"下架待处理","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"SR650","kw":0.87,"psu":2,"weight":30,"net":"互联网","biz":"应急通信系统","org":"治安管理支队","owner":"张XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-4","sn":"FWQ202610090099","status":"下架待处理","uStart":26,"uEnd":26,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"NF5280M6","kw":1.35,"psu":2,"weight":30,"net":"涉密网","biz":"数据存储备份系统","org":"治安管理支队","owner":"李XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-3","sn":"FWQ202610090100","status":"故障维修","uStart":5,"uEnd":8,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"SR650","kw":1.02,"psu":2,"weight":30,"net":"网安专网","biz":"身份认证系统","org":"网络安全保卫总队","owner":"刘XX"},{"room":"215空调间","floor":"2F","cabinet":"—","sn":"FWQ202610090101","status":"故障维修","uStart":0,"uEnd":0,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288HV3","kw":0.8,"psu":2,"weight":30,"net":"网安专网","biz":"警务综合平台","org":"治安管理支队","owner":"杨XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-4","sn":"FWQ202610090102","status":"备用","uStart":4,"uEnd":7,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"SR650","kw":0.93,"psu":2,"weight":30,"net":"互联网","biz":"办公自动化系统","org":"科技信息化处","owner":"张XX"},{"room":"217UPS间","floor":"2F","cabinet":"—","sn":"FWQ202610090103","status":"故障维修","uStart":0,"uEnd":0,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288H V5","kw":0.85,"psu":2,"weight":30,"net":"涉密网","biz":"执法办案系统","org":"网络安全保卫总队","owner":"陈XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-4","sn":"FWQ202610090104","status":"下架待处理","uStart":9,"uEnd":12,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"I620-G30","kw":0.7,"psu":2,"weight":30,"net":"涉密网","biz":"人口管理系统","org":"指挥中心","owner":"杨XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-4","sn":"FWQ202610090105","status":"故障维修","uStart":8,"uEnd":8,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"NF5280M6","kw":1.19,"psu":2,"weight":30,"net":"公安网","biz":"大数据分析平台","org":"警务保障部","owner":"陈XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-5","sn":"FWQ202610090106","status":"备用","uStart":8,"uEnd":11,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"I620-G30","kw":0.65,"psu":2,"weight":30,"net":"涉密网","biz":"人口管理系统","org":"指挥中心","owner":"张XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-4","sn":"FWQ202610090107","status":"下架待处理","uStart":1,"uEnd":1,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"PowerEdge R740","kw":0.5,"psu":2,"weight":30,"net":"涉密网","biz":"交通管理系统","org":"警务保障部","owner":"陈XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-4","sn":"FWQ202610090108","status":"故障维修","uStart":18,"uEnd":21,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"SR650","kw":0.84,"psu":2,"weight":30,"net":"网安专网","biz":"数据存储备份系统","org":"交通管理支队","owner":"李XX"},{"room":"109配电室","floor":"1F","cabinet":"—","sn":"FWQ202610090109","status":"使用中","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"NF5280M6","kw":1.2,"psu":2,"weight":30,"net":"涉密网","biz":"人口管理系统","org":"网络安全保卫总队","owner":"陈XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-4","sn":"FWQ202610090110","status":"使用中","uStart":5,"uEnd":8,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288HV3","kw":0.73,"psu":2,"weight":30,"net":"公安网","biz":"警务综合平台","org":"交通管理支队","owner":"李XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-4","sn":"FWQ202610090111","status":"备用","uStart":27,"uEnd":28,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"SR650","kw":0.93,"psu":2,"weight":30,"net":"视频专网","biz":"情报研判系统","org":"指挥中心","owner":"刘XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-4","sn":"FWQ202610090112","status":"下架待处理","uStart":9,"uEnd":12,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288H V5","kw":0.69,"psu":2,"weight":30,"net":"视频专网","biz":"执法办案系统","org":"指挥中心","owner":"王XX"},{"room":"201监测中心","floor":"2F","cabinet":"—","sn":"FWQ202610090113","status":"下架待处理","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288HV3","kw":0.91,"psu":2,"weight":30,"net":"视频专网","biz":"情报研判系统","org":"交通管理支队","owner":"刘XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-3","sn":"FWQ202610090114","status":"备用","uStart":7,"uEnd":8,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"PowerEdge R740","kw":0.56,"psu":2,"weight":30,"net":"网安专网","biz":"情报研判系统","org":"治安管理支队","owner":"李XX"},{"room":"327屏蔽机房","floor":"3F","cabinet":"327屏蔽机房-1-1","sn":"FWQ202610090115","status":"使用中","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"PowerEdge R740","kw":0.57,"psu":2,"weight":30,"net":"互联网","biz":"办公自动化系统","org":"交通管理支队","owner":"李XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-5","sn":"FWQ202610090116","status":"故障维修","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"I620-G30","kw":0.65,"psu":2,"weight":30,"net":"公安网","biz":"应急通信系统","org":"网络安全保卫总队","owner":"杨XX"},{"room":"211电池室","floor":"2F","cabinet":"—","sn":"FWQ202610090117","status":"故障维修","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"I620-G30","kw":0.59,"psu":2,"weight":30,"net":"网安专网","biz":"执法办案系统","org":"警务保障部","owner":"刘XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-4","sn":"FWQ202610090118","status":"下架待处理","uStart":17,"uEnd":20,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"PowerEdge R740","kw":0.62,"psu":2,"weight":30,"net":"涉密网","biz":"警务综合平台","org":"警务保障部","owner":"杨XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-5","sn":"FWQ202610090119","status":"下架待处理","uStart":15,"uEnd":15,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"NF5280M6","kw":1.17,"psu":2,"weight":30,"net":"互联网","biz":"边界接入平台","org":"指挥中心","owner":"杨XX"},{"room":"203弱电间","floor":"2F","cabinet":"—","sn":"FWQ202610090120","status":"故障维修","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"NF5280M6","kw":1.3,"psu":2,"weight":30,"net":"互联网","biz":"办公自动化系统","org":"科技信息化处","owner":"李XX"},{"room":"211电池室","floor":"2F","cabinet":"—","sn":"FWQ202610090121","status":"故障维修","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288HV3","kw":0.81,"psu":2,"weight":30,"net":"涉密网","biz":"边界接入平台","org":"交通管理支队","owner":"张XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-5","sn":"FWQ202610090122","status":"使用中","uStart":3,"uEnd":4,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288H V5","kw":0.82,"psu":2,"weight":30,"net":"视频专网","biz":"情报研判系统","org":"科技信息化处","owner":"王XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-4","sn":"FWQ202610090123","status":"使用中","uStart":13,"uEnd":16,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"PowerEdge R740","kw":0.61,"psu":2,"weight":30,"net":"视频专网","biz":"身份认证系统","org":"交通管理支队","owner":"杨XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-5","sn":"FWQ202610090124","status":"下架待处理","uStart":7,"uEnd":7,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.74,"psu":2,"weight":30,"net":"涉密网","biz":"警务综合平台","org":"网络安全保卫总队","owner":"陈XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-5","sn":"FWQ202610090125","status":"下架待处理","uStart":5,"uEnd":5,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"SR650","kw":0.81,"psu":2,"weight":30,"net":"视频专网","biz":"执法办案系统","org":"网络安全保卫总队","owner":"王XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-5","sn":"FWQ202610090126","status":"下架待处理","uStart":13,"uEnd":14,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"SR650","kw":0.96,"psu":2,"weight":30,"net":"互联网","biz":"人口管理系统","org":"警务保障部","owner":"刘XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-1-4","sn":"FWQ202610090127","status":"使用中","uStart":16,"uEnd":16,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288H V5","kw":0.74,"psu":2,"weight":30,"net":"涉密网","biz":"交通管理系统","org":"治安管理支队","owner":"刘XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-4","sn":"FWQ202610090128","status":"备用","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288HV3","kw":0.88,"psu":2,"weight":30,"net":"涉密网","biz":"应急通信系统","org":"治安管理支队","owner":"王XX"},{"room":"201监测中心","floor":"2F","cabinet":"—","sn":"FWQ202610090129","status":"使用中","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"NF5280M6","kw":1.22,"psu":2,"weight":30,"net":"公安网","biz":"人口管理系统","org":"交通管理支队","owner":"刘XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-4","sn":"FWQ202610090130","status":"故障维修","uStart":8,"uEnd":9,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288H V5","kw":0.74,"psu":2,"weight":30,"net":"视频专网","biz":"执法办案系统","org":"治安管理支队","owner":"王XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-4","sn":"FWQ202610090131","status":"使用中","uStart":11,"uEnd":11,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288HV3","kw":0.9,"psu":2,"weight":30,"net":"涉密网","biz":"执法办案系统","org":"交通管理支队","owner":"李XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-1-4","sn":"FWQ202610090132","status":"故障维修","uStart":23,"uEnd":23,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"SR650","kw":0.94,"psu":2,"weight":30,"net":"网安专网","biz":"边界接入平台","org":"警务保障部","owner":"张XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-3","sn":"FWQ202610090133","status":"备用","uStart":3,"uEnd":3,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"PowerEdge R740","kw":0.51,"psu":2,"weight":30,"net":"公安网","biz":"交通管理系统","org":"治安管理支队","owner":"王XX"},{"room":"201监测中心","floor":"2F","cabinet":"—","sn":"FWQ202610090134","status":"故障维修","uStart":0,"uEnd":0,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288H V5","kw":0.68,"psu":2,"weight":30,"net":"网安专网","biz":"情报研判系统","org":"治安管理支队","owner":"刘XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-4","sn":"FWQ202610090135","status":"故障维修","uStart":12,"uEnd":13,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288HV3","kw":0.77,"psu":2,"weight":30,"net":"视频专网","biz":"数据存储备份系统","org":"网络安全保卫总队","owner":"陈XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-4","sn":"FWQ202610090136","status":"备用","uStart":6,"uEnd":7,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288H V5","kw":0.84,"psu":2,"weight":30,"net":"公安网","biz":"执法办案系统","org":"警务保障部","owner":"杨XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-5","sn":"FWQ202610090137","status":"使用中","uStart":8,"uEnd":9,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288HV3","kw":0.73,"psu":2,"weight":30,"net":"互联网","biz":"交通管理系统","org":"交通管理支队","owner":"刘XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-4","sn":"FWQ202610090138","status":"备用","uStart":14,"uEnd":14,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"NF5280M6","kw":1.08,"psu":2,"weight":30,"net":"网安专网","biz":"交通管理系统","org":"警务保障部","owner":"张XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-1-4","sn":"FWQ202610090139","status":"使用中","uStart":6,"uEnd":9,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"PowerEdge R740","kw":0.61,"psu":2,"weight":30,"net":"公安网","biz":"身份认证系统","org":"交通管理支队","owner":"张XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-1-4","sn":"FWQ202610090140","status":"使用中","uStart":17,"uEnd":20,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288H V5","kw":0.69,"psu":2,"weight":30,"net":"视频专网","biz":"边界接入平台","org":"治安管理支队","owner":"李XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-5","sn":"FWQ202610090141","status":"使用中","uStart":6,"uEnd":7,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"NF5280M6","kw":1.18,"psu":2,"weight":30,"net":"视频专网","biz":"大数据分析平台","org":"警务保障部","owner":"刘XX"},{"room":"203弱电间","floor":"2F","cabinet":"—","sn":"FWQ202610090142","status":"使用中","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"NF5280M6","kw":1.13,"psu":2,"weight":30,"net":"公安网","biz":"边界接入平台","org":"治安管理支队","owner":"李XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-5","sn":"FWQ202610090143","status":"使用中","uStart":4,"uEnd":5,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288H V5","kw":0.75,"psu":2,"weight":30,"net":"公安网","biz":"警务综合平台","org":"网络安全保卫总队","owner":"陈XX"},{"room":"314弱电设备间","floor":"3F","cabinet":"—","sn":"FWQ202610090144","status":"备用","uStart":0,"uEnd":0,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"PowerEdge R740","kw":0.61,"psu":2,"weight":30,"net":"涉密网","biz":"执法办案系统","org":"治安管理支队","owner":"杨XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-5","sn":"FWQ202610090145","status":"备用","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288HV3","kw":0.74,"psu":2,"weight":30,"net":"视频专网","biz":"警务综合平台","org":"科技信息化处","owner":"李XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-5","sn":"FWQ202610090146","status":"下架待处理","uStart":3,"uEnd":3,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"NF5280M6","kw":1.35,"psu":2,"weight":30,"net":"网安专网","biz":"数据存储备份系统","org":"交通管理支队","owner":"李XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-5","sn":"FWQ202610090147","status":"备用","uStart":16,"uEnd":17,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"SR650","kw":0.98,"psu":2,"weight":30,"net":"网安专网","biz":"交通管理系统","org":"治安管理支队","owner":"陈XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-3","sn":"FWQ202610090148","status":"下架待处理","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288H V5","kw":0.68,"psu":2,"weight":30,"net":"涉密网","biz":"交通管理系统","org":"警务保障部","owner":"刘XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-1-4","sn":"FWQ202610090149","status":"备用","uStart":14,"uEnd":15,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288HV3","kw":0.87,"psu":2,"weight":30,"net":"公安网","biz":"身份认证系统","org":"指挥中心","owner":"张XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-6","sn":"FWQ202610090150","status":"使用中","uStart":8,"uEnd":8,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"NF5280M6","kw":1.28,"psu":2,"weight":30,"net":"互联网","biz":"应急通信系统","org":"指挥中心","owner":"王XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-6","sn":"FWQ202610090151","status":"故障维修","uStart":1,"uEnd":1,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288HV3","kw":0.84,"psu":2,"weight":30,"net":"公安网","biz":"指挥调度系统","org":"网络安全保卫总队","owner":"杨XX"},{"room":"212弱电设备间","floor":"2F","cabinet":"—","sn":"FWQ202610090152","status":"备用","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"I620-G30","kw":0.59,"psu":2,"weight":30,"net":"涉密网","biz":"指挥调度系统","org":"指挥中心","owner":"李XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-6","sn":"FWQ202610090153","status":"备用","uStart":7,"uEnd":8,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"PowerEdge R740","kw":0.59,"psu":2,"weight":30,"net":"涉密网","biz":"边界接入平台","org":"交通管理支队","owner":"陈XX"},{"room":"327屏蔽机房","floor":"3F","cabinet":"327屏蔽机房-1-2","sn":"FWQ202610090154","status":"备用","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"PowerEdge R740","kw":0.55,"psu":2,"weight":30,"net":"网安专网","biz":"情报研判系统","org":"警务保障部","owner":"张XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-6","sn":"FWQ202610090155","status":"故障维修","uStart":4,"uEnd":4,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288H V5","kw":0.84,"psu":2,"weight":30,"net":"网安专网","biz":"边界接入平台","org":"网络安全保卫总队","owner":"李XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-4","sn":"FWQ202610090156","status":"下架待处理","uStart":5,"uEnd":5,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"PowerEdge R740","kw":0.53,"psu":2,"weight":30,"net":"涉密网","biz":"警务综合平台","org":"警务保障部","owner":"王XX"},{"room":"201监测中心","floor":"2F","cabinet":"—","sn":"FWQ202610090157","status":"下架待处理","uStart":0,"uEnd":0,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288H V5","kw":0.85,"psu":2,"weight":30,"net":"公安网","biz":"人口管理系统","org":"科技信息化处","owner":"刘XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-6","sn":"FWQ202610090158","status":"故障维修","uStart":17,"uEnd":18,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"PowerEdge R740","kw":0.51,"psu":2,"weight":30,"net":"互联网","biz":"视频监控系统","org":"网络安全保卫总队","owner":"陈XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-3","sn":"FWQ202610090159","status":"下架待处理","uStart":4,"uEnd":4,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"NF5280M6","kw":1.23,"psu":2,"weight":30,"net":"公安网","biz":"办公自动化系统","org":"指挥中心","owner":"陈XX"},{"room":"211电池室","floor":"2F","cabinet":"—","sn":"FWQ202610090160","status":"故障维修","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288H V5","kw":0.83,"psu":2,"weight":30,"net":"互联网","biz":"办公自动化系统","org":"警务保障部","owner":"李XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-1-4","sn":"FWQ202610090161","status":"故障维修","uStart":24,"uEnd":25,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"PowerEdge R740","kw":0.53,"psu":2,"weight":30,"net":"互联网","biz":"情报研判系统","org":"指挥中心","owner":"陈XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-1-4","sn":"FWQ202610090162","status":"备用","uStart":12,"uEnd":13,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288H V5","kw":0.69,"psu":2,"weight":30,"net":"互联网","biz":"数据存储备份系统","org":"交通管理支队","owner":"杨XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-4","sn":"FWQ202610090163","status":"故障维修","uStart":21,"uEnd":24,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288H V5","kw":0.83,"psu":2,"weight":30,"net":"涉密网","biz":"人口管理系统","org":"交通管理支队","owner":"刘XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-4","sn":"FWQ202610090164","status":"使用中","uStart":3,"uEnd":4,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288H V5","kw":0.77,"psu":2,"weight":30,"net":"互联网","biz":"办公自动化系统","org":"治安管理支队","owner":"陈XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-6","sn":"FWQ202610090165","status":"备用","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"NF5280M6","kw":1.36,"psu":2,"weight":30,"net":"涉密网","biz":"指挥调度系统","org":"科技信息化处","owner":"陈XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-4","sn":"FWQ202610090166","status":"故障维修","uStart":3,"uEnd":3,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"NF5280M6","kw":1.28,"psu":2,"weight":30,"net":"网安专网","biz":"应急通信系统","org":"指挥中心","owner":"陈XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-5","sn":"FWQ202610090167","status":"下架待处理","uStart":5,"uEnd":6,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"I620-G30","kw":0.66,"psu":2,"weight":30,"net":"公安网","biz":"执法办案系统","org":"交通管理支队","owner":"李XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-6","sn":"FWQ202610090168","status":"使用中","uStart":12,"uEnd":15,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288H V5","kw":0.74,"psu":2,"weight":30,"net":"公安网","biz":"办公自动化系统","org":"警务保障部","owner":"王XX"},{"room":"211电池室","floor":"2F","cabinet":"—","sn":"FWQ202610090169","status":"备用","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288HV3","kw":0.8,"psu":2,"weight":30,"net":"公安网","biz":"人口管理系统","org":"科技信息化处","owner":"杨XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-6","sn":"FWQ202610090170","status":"故障维修","uStart":10,"uEnd":11,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.7,"psu":2,"weight":30,"net":"公安网","biz":"办公自动化系统","org":"治安管理支队","owner":"杨XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-6","sn":"FWQ202610090171","status":"下架待处理","uStart":10,"uEnd":11,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288H V5","kw":0.8,"psu":2,"weight":30,"net":"视频专网","biz":"指挥调度系统","org":"交通管理支队","owner":"杨XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-6","sn":"FWQ202610090172","status":"下架待处理","uStart":2,"uEnd":3,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288H V5","kw":0.71,"psu":2,"weight":30,"net":"网安专网","biz":"应急通信系统","org":"科技信息化处","owner":"李XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-1-4","sn":"FWQ202610090173","status":"备用","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288H V5","kw":0.81,"psu":2,"weight":30,"net":"公安网","biz":"大数据分析平台","org":"治安管理支队","owner":"杨XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-6","sn":"FWQ202610090174","status":"下架待处理","uStart":16,"uEnd":16,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288HV3","kw":0.73,"psu":2,"weight":30,"net":"互联网","biz":"办公自动化系统","org":"治安管理支队","owner":"陈XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-1-4","sn":"FWQ202610090175","status":"备用","uStart":26,"uEnd":27,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288H V5","kw":0.72,"psu":2,"weight":30,"net":"视频专网","biz":"情报研判系统","org":"交通管理支队","owner":"陈XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-6","sn":"FWQ202610090176","status":"使用中","uStart":5,"uEnd":6,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288H V5","kw":0.76,"psu":2,"weight":30,"net":"公安网","biz":"警务综合平台","org":"指挥中心","owner":"李XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-7","sn":"FWQ202610090177","status":"使用中","uStart":3,"uEnd":3,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"PowerEdge R740","kw":0.57,"psu":2,"weight":30,"net":"公安网","biz":"数据存储备份系统","org":"科技信息化处","owner":"陈XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-5","sn":"FWQ202610090178","status":"故障维修","uStart":7,"uEnd":8,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288HV3","kw":0.73,"psu":2,"weight":30,"net":"涉密网","biz":"执法办案系统","org":"治安管理支队","owner":"陈XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-1-4","sn":"FWQ202610090179","status":"下架待处理","uStart":10,"uEnd":10,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"NF5280M6","kw":1.29,"psu":2,"weight":30,"net":"视频专网","biz":"交通管理系统","org":"警务保障部","owner":"刘XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-6","sn":"FWQ202610090180","status":"使用中","uStart":3,"uEnd":4,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"I620-G30","kw":0.73,"psu":2,"weight":30,"net":"涉密网","biz":"身份认证系统","org":"警务保障部","owner":"杨XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-7","sn":"FWQ202610090181","status":"故障维修","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288H V5","kw":0.71,"psu":2,"weight":30,"net":"涉密网","biz":"边界接入平台","org":"网络安全保卫总队","owner":"杨XX"},{"room":"113柴油发电间","floor":"1F","cabinet":"—","sn":"FWQ202610090182","status":"使用中","uStart":0,"uEnd":0,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.61,"psu":2,"weight":30,"net":"公安网","biz":"警务综合平台","org":"科技信息化处","owner":"李XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-1-4","sn":"FWQ202610090183","status":"备用","uStart":3,"uEnd":3,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288H V5","kw":0.69,"psu":2,"weight":30,"net":"公安网","biz":"人口管理系统","org":"科技信息化处","owner":"刘XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-7","sn":"FWQ202610090184","status":"下架待处理","uStart":6,"uEnd":7,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288HV3","kw":0.88,"psu":2,"weight":30,"net":"公安网","biz":"大数据分析平台","org":"指挥中心","owner":"刘XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-7","sn":"FWQ202610090185","status":"备用","uStart":4,"uEnd":5,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"NF5280M6","kw":1.18,"psu":2,"weight":30,"net":"网安专网","biz":"身份认证系统","org":"警务保障部","owner":"陈XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-6","sn":"FWQ202610090186","status":"使用中","uStart":7,"uEnd":7,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.65,"psu":2,"weight":30,"net":"网安专网","biz":"应急通信系统","org":"网络安全保卫总队","owner":"王XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-5","sn":"FWQ202610090187","status":"使用中","uStart":3,"uEnd":4,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"NF5280M6","kw":1.09,"psu":2,"weight":30,"net":"互联网","biz":"视频监控系统","org":"警务保障部","owner":"刘XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-6","sn":"FWQ202610090188","status":"下架待处理","uStart":5,"uEnd":6,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288HV3","kw":0.9,"psu":2,"weight":30,"net":"公安网","biz":"应急通信系统","org":"治安管理支队","owner":"李XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-8","sn":"FWQ202610090189","status":"故障维修","uStart":21,"uEnd":22,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"PowerEdge R740","kw":0.51,"psu":2,"weight":30,"net":"网安专网","biz":"警务综合平台","org":"指挥中心","owner":"陈XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-7","sn":"FWQ202610090190","status":"备用","uStart":6,"uEnd":7,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"SR650","kw":0.9,"psu":2,"weight":30,"net":"公安网","biz":"交通管理系统","org":"警务保障部","owner":"张XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-5","sn":"FWQ202610090191","status":"故障维修","uStart":3,"uEnd":4,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"I620-G30","kw":0.6,"psu":2,"weight":30,"net":"涉密网","biz":"办公自动化系统","org":"指挥中心","owner":"李XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-7","sn":"FWQ202610090192","status":"故障维修","uStart":1,"uEnd":4,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.75,"psu":2,"weight":30,"net":"公安网","biz":"身份认证系统","org":"警务保障部","owner":"刘XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-8","sn":"FWQ202610090193","status":"备用","uStart":6,"uEnd":7,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288HV3","kw":0.91,"psu":2,"weight":30,"net":"涉密网","biz":"指挥调度系统","org":"警务保障部","owner":"张XX"},{"room":"109配电室","floor":"1F","cabinet":"—","sn":"FWQ202610090194","status":"使用中","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.65,"psu":2,"weight":30,"net":"视频专网","biz":"情报研判系统","org":"科技信息化处","owner":"刘XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-5","sn":"FWQ202610090195","status":"下架待处理","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"PowerEdge R740","kw":0.63,"psu":2,"weight":30,"net":"网安专网","biz":"身份认证系统","org":"警务保障部","owner":"李XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-8","sn":"FWQ202610090196","status":"下架待处理","uStart":14,"uEnd":17,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.67,"psu":2,"weight":30,"net":"公安网","biz":"指挥调度系统","org":"科技信息化处","owner":"张XX"},{"room":"207空调间","floor":"2F","cabinet":"—","sn":"FWQ202610090197","status":"备用","uStart":0,"uEnd":0,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"SR650","kw":0.94,"psu":2,"weight":30,"net":"涉密网","biz":"大数据分析平台","org":"指挥中心","owner":"张XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-8","sn":"FWQ202610090198","status":"下架待处理","uStart":23,"uEnd":24,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.67,"psu":2,"weight":30,"net":"视频专网","biz":"应急通信系统","org":"指挥中心","owner":"张XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-6","sn":"FWQ202610090199","status":"使用中","uStart":7,"uEnd":7,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"SR650","kw":1.02,"psu":2,"weight":30,"net":"网安专网","biz":"边界接入平台","org":"科技信息化处","owner":"杨XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-8","sn":"FWQ202610090200","status":"故障维修","uStart":13,"uEnd":13,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"I620-G30","kw":0.73,"psu":2,"weight":30,"net":"涉密网","biz":"数据存储备份系统","org":"指挥中心","owner":"李XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-5","sn":"FWQ202610090201","status":"使用中","uStart":5,"uEnd":6,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"NF5280M6","kw":1.23,"psu":2,"weight":30,"net":"网安专网","biz":"交通管理系统","org":"警务保障部","owner":"刘XX"},{"room":"109配电室","floor":"1F","cabinet":"—","sn":"FWQ202610090202","status":"下架待处理","uStart":0,"uEnd":0,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288HV3","kw":0.76,"psu":2,"weight":30,"net":"视频专网","biz":"身份认证系统","org":"科技信息化处","owner":"张XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-6","sn":"FWQ202610090203","status":"使用中","uStart":15,"uEnd":18,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288HV3","kw":0.72,"psu":2,"weight":30,"net":"视频专网","biz":"身份认证系统","org":"交通管理支队","owner":"刘XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-4","sn":"FWQ202610090204","status":"使用中","uStart":12,"uEnd":13,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"I620-G30","kw":0.68,"psu":2,"weight":30,"net":"视频专网","biz":"应急通信系统","org":"交通管理支队","owner":"张XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-6","sn":"FWQ202610090205","status":"备用","uStart":11,"uEnd":14,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288H V5","kw":0.74,"psu":2,"weight":30,"net":"互联网","biz":"执法办案系统","org":"指挥中心","owner":"刘XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-6","sn":"FWQ202610090206","status":"下架待处理","uStart":8,"uEnd":8,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"NF5280M6","kw":1.12,"psu":2,"weight":30,"net":"公安网","biz":"视频监控系统","org":"指挥中心","owner":"张XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-8","sn":"FWQ202610090207","status":"下架待处理","uStart":4,"uEnd":5,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.62,"psu":2,"weight":30,"net":"互联网","biz":"视频监控系统","org":"治安管理支队","owner":"王XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-4","sn":"FWQ202610090208","status":"使用中","uStart":15,"uEnd":16,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"PowerEdge R740","kw":0.58,"psu":2,"weight":30,"net":"涉密网","biz":"警务综合平台","org":"指挥中心","owner":"刘XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-8","sn":"FWQ202610090209","status":"备用","uStart":18,"uEnd":19,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.59,"psu":2,"weight":30,"net":"涉密网","biz":"警务综合平台","org":"治安管理支队","owner":"刘XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-7","sn":"FWQ202610090210","status":"下架待处理","uStart":5,"uEnd":5,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"SR650","kw":0.93,"psu":2,"weight":30,"net":"互联网","biz":"交通管理系统","org":"指挥中心","owner":"王XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-8","sn":"FWQ202610090211","status":"备用","uStart":9,"uEnd":12,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288HV3","kw":0.73,"psu":2,"weight":30,"net":"网安专网","biz":"指挥调度系统","org":"指挥中心","owner":"刘XX"},{"room":"209空调间","floor":"2F","cabinet":"—","sn":"FWQ202610090212","status":"下架待处理","uStart":0,"uEnd":0,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288H V5","kw":0.8,"psu":2,"weight":30,"net":"公安网","biz":"边界接入平台","org":"科技信息化处","owner":"刘XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-8","sn":"FWQ202610090213","status":"使用中","uStart":8,"uEnd":8,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.63,"psu":2,"weight":30,"net":"视频专网","biz":"办公自动化系统","org":"科技信息化处","owner":"王XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-6","sn":"FWQ202610090214","status":"故障维修","uStart":5,"uEnd":6,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"PowerEdge R740","kw":0.57,"psu":2,"weight":30,"net":"互联网","biz":"警务综合平台","org":"指挥中心","owner":"杨XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-8","sn":"FWQ202610090215","status":"使用中","uStart":10,"uEnd":10,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288H V5","kw":0.71,"psu":2,"weight":30,"net":"网安专网","biz":"办公自动化系统","org":"交通管理支队","owner":"王XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-6","sn":"FWQ202610090216","status":"使用中","uStart":9,"uEnd":9,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288H V5","kw":0.7,"psu":2,"weight":30,"net":"涉密网","biz":"指挥调度系统","org":"科技信息化处","owner":"李XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-4","sn":"FWQ202610090217","status":"备用","uStart":14,"uEnd":14,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288HV3","kw":0.78,"psu":2,"weight":30,"net":"互联网","biz":"应急通信系统","org":"交通管理支队","owner":"李XX"},{"room":"217UPS间","floor":"2F","cabinet":"—","sn":"FWQ202610090218","status":"下架待处理","uStart":0,"uEnd":0,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288HV3","kw":0.79,"psu":2,"weight":30,"net":"互联网","biz":"数据存储备份系统","org":"治安管理支队","owner":"陈XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-8","sn":"FWQ202610090219","status":"使用中","uStart":3,"uEnd":6,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288HV3","kw":0.85,"psu":2,"weight":30,"net":"涉密网","biz":"身份认证系统","org":"指挥中心","owner":"杨XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-4","sn":"FWQ202610090220","status":"备用","uStart":4,"uEnd":4,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"NF5280M6","kw":1.1,"psu":2,"weight":30,"net":"涉密网","biz":"办公自动化系统","org":"交通管理支队","owner":"李XX"},{"room":"314弱电设备间","floor":"3F","cabinet":"—","sn":"FWQ202610090221","status":"备用","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"NF5280M6","kw":1.1,"psu":2,"weight":30,"net":"涉密网","biz":"视频监控系统","org":"科技信息化处","owner":"张XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-6","sn":"FWQ202610090222","status":"备用","uStart":5,"uEnd":6,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.73,"psu":2,"weight":30,"net":"互联网","biz":"身份认证系统","org":"网络安全保卫总队","owner":"杨XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-8","sn":"FWQ202610090223","status":"使用中","uStart":17,"uEnd":18,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"SR650","kw":0.93,"psu":2,"weight":30,"net":"视频专网","biz":"人口管理系统","org":"指挥中心","owner":"刘XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-1-4","sn":"FWQ202610090224","status":"故障维修","uStart":21,"uEnd":21,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"PowerEdge R740","kw":0.6,"psu":2,"weight":30,"net":"网安专网","biz":"办公自动化系统","org":"警务保障部","owner":"王XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-4","sn":"FWQ202610090225","status":"使用中","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288H V5","kw":0.74,"psu":2,"weight":30,"net":"网安专网","biz":"情报研判系统","org":"治安管理支队","owner":"李XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-6","sn":"FWQ202610090226","status":"使用中","uStart":1,"uEnd":4,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"I620-G30","kw":0.68,"psu":2,"weight":30,"net":"网安专网","biz":"警务综合平台","org":"治安管理支队","owner":"李XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-8","sn":"FWQ202610090227","status":"备用","uStart":7,"uEnd":8,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"SR650","kw":0.86,"psu":2,"weight":30,"net":"涉密网","biz":"交通管理系统","org":"网络安全保卫总队","owner":"王XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-1-4","sn":"FWQ202610090228","status":"下架待处理","uStart":4,"uEnd":5,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"PowerEdge R740","kw":0.54,"psu":2,"weight":30,"net":"视频专网","biz":"人口管理系统","org":"治安管理支队","owner":"张XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-8","sn":"FWQ202610090229","status":"下架待处理","uStart":15,"uEnd":15,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288H V5","kw":0.72,"psu":2,"weight":30,"net":"互联网","biz":"警务综合平台","org":"科技信息化处","owner":"刘XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-8","sn":"FWQ202610090230","status":"下架待处理","uStart":11,"uEnd":12,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"I620-G30","kw":0.73,"psu":2,"weight":30,"net":"公安网","biz":"数据存储备份系统","org":"指挥中心","owner":"李XX"},{"room":"213空调间","floor":"2F","cabinet":"—","sn":"FWQ202610090231","status":"备用","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288H V5","kw":0.71,"psu":2,"weight":30,"net":"网安专网","biz":"数据存储备份系统","org":"科技信息化处","owner":"王XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-6","sn":"FWQ202610090232","status":"备用","uStart":1,"uEnd":4,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"I620-G30","kw":0.72,"psu":2,"weight":30,"net":"公安网","biz":"警务综合平台","org":"交通管理支队","owner":"陈XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-1-5","sn":"FWQ202610090233","status":"下架待处理","uStart":11,"uEnd":14,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"NF5280M6","kw":1.33,"psu":2,"weight":30,"net":"网安专网","biz":"数据存储备份系统","org":"科技信息化处","owner":"王XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-8","sn":"FWQ202610090234","status":"下架待处理","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288H V5","kw":0.73,"psu":2,"weight":30,"net":"涉密网","biz":"数据存储备份系统","org":"科技信息化处","owner":"刘XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-1-5","sn":"FWQ202610090235","status":"下架待处理","uStart":1,"uEnd":1,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288HV3","kw":0.83,"psu":2,"weight":30,"net":"视频专网","biz":"数据存储备份系统","org":"指挥中心","owner":"王XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-7","sn":"FWQ202610090236","status":"故障维修","uStart":3,"uEnd":4,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"SR650","kw":0.87,"psu":2,"weight":30,"net":"网安专网","biz":"视频监控系统","org":"网络安全保卫总队","owner":"李XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-4","sn":"FWQ202610090237","status":"下架待处理","uStart":7,"uEnd":10,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"NF5280M6","kw":1.21,"psu":2,"weight":30,"net":"视频专网","biz":"办公自动化系统","org":"指挥中心","owner":"陈XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-8","sn":"FWQ202610090238","status":"使用中","uStart":16,"uEnd":16,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"I620-G30","kw":0.6,"psu":2,"weight":30,"net":"涉密网","biz":"情报研判系统","org":"治安管理支队","owner":"王XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-7","sn":"FWQ202610090239","status":"备用","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.69,"psu":2,"weight":30,"net":"视频专网","biz":"身份认证系统","org":"警务保障部","owner":"张XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-8","sn":"FWQ202610090240","status":"备用","uStart":4,"uEnd":7,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288H V5","kw":0.83,"psu":2,"weight":30,"net":"互联网","biz":"情报研判系统","org":"交通管理支队","owner":"张XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-8","sn":"FWQ202610090241","status":"使用中","uStart":13,"uEnd":13,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288H V5","kw":0.79,"psu":2,"weight":30,"net":"互联网","biz":"情报研判系统","org":"网络安全保卫总队","owner":"王XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-8","sn":"FWQ202610090242","status":"故障维修","uStart":2,"uEnd":3,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.62,"psu":2,"weight":30,"net":"互联网","biz":"视频监控系统","org":"交通管理支队","owner":"杨XX"},{"room":"109配电室","floor":"1F","cabinet":"—","sn":"FWQ202610090243","status":"使用中","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"PowerEdge R740","kw":0.54,"psu":2,"weight":30,"net":"公安网","biz":"人口管理系统","org":"交通管理支队","owner":"刘XX"},{"room":"314弱电设备间","floor":"3F","cabinet":"—","sn":"FWQ202610090244","status":"下架待处理","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"PowerEdge R740","kw":0.52,"psu":2,"weight":30,"net":"涉密网","biz":"人口管理系统","org":"警务保障部","owner":"王XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-8","sn":"FWQ202610090245","status":"使用中","uStart":9,"uEnd":10,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288H V5","kw":0.77,"psu":2,"weight":30,"net":"网安专网","biz":"身份认证系统","org":"指挥中心","owner":"李XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-8","sn":"FWQ202610090246","status":"故障维修","uStart":1,"uEnd":1,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"SR650","kw":0.99,"psu":2,"weight":30,"net":"互联网","biz":"数据存储备份系统","org":"警务保障部","owner":"张XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-9","sn":"FWQ202610090247","status":"使用中","uStart":13,"uEnd":13,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288HV3","kw":0.74,"psu":2,"weight":30,"net":"涉密网","biz":"指挥调度系统","org":"指挥中心","owner":"王XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-8","sn":"FWQ202610090248","status":"下架待处理","uStart":8,"uEnd":8,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"NF5280M6","kw":1.18,"psu":2,"weight":30,"net":"视频专网","biz":"大数据分析平台","org":"指挥中心","owner":"陈XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-9","sn":"FWQ202610090249","status":"使用中","uStart":11,"uEnd":12,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"PowerEdge R740","kw":0.57,"psu":2,"weight":30,"net":"互联网","biz":"办公自动化系统","org":"科技信息化处","owner":"李XX"},{"room":"217UPS间","floor":"2F","cabinet":"—","sn":"FWQ202610090250","status":"故障维修","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.62,"psu":2,"weight":30,"net":"互联网","biz":"办公自动化系统","org":"交通管理支队","owner":"王XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-1-5","sn":"FWQ202610090251","status":"故障维修","uStart":6,"uEnd":7,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288HV3","kw":0.74,"psu":2,"weight":30,"net":"视频专网","biz":"交通管理系统","org":"交通管理支队","owner":"杨XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-9","sn":"FWQ202610090252","status":"备用","uStart":15,"uEnd":16,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"SR650","kw":1.01,"psu":2,"weight":30,"net":"视频专网","biz":"交通管理系统","org":"科技信息化处","owner":"陈XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-6","sn":"FWQ202610090253","status":"下架待处理","uStart":7,"uEnd":10,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288HV3","kw":0.72,"psu":2,"weight":30,"net":"互联网","biz":"大数据分析平台","org":"警务保障部","owner":"刘XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-9","sn":"FWQ202610090254","status":"下架待处理","uStart":1,"uEnd":4,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"PowerEdge R740","kw":0.54,"psu":2,"weight":30,"net":"网安专网","biz":"大数据分析平台","org":"科技信息化处","owner":"张XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-9","sn":"FWQ202610090255","status":"故障维修","uStart":22,"uEnd":22,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"I620-G30","kw":0.61,"psu":2,"weight":30,"net":"网安专网","biz":"交通管理系统","org":"交通管理支队","owner":"刘XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-1-5","sn":"FWQ202610090256","status":"故障维修","uStart":15,"uEnd":18,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288H V5","kw":0.83,"psu":2,"weight":30,"net":"公安网","biz":"人口管理系统","org":"交通管理支队","owner":"陈XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-1-5","sn":"FWQ202610090257","status":"故障维修","uStart":4,"uEnd":5,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.69,"psu":2,"weight":30,"net":"涉密网","biz":"视频监控系统","org":"网络安全保卫总队","owner":"张XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-1-5","sn":"FWQ202610090258","status":"备用","uStart":2,"uEnd":3,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288HV3","kw":0.81,"psu":2,"weight":30,"net":"互联网","biz":"数据存储备份系统","org":"治安管理支队","owner":"刘XX"},{"room":"327屏蔽机房","floor":"3F","cabinet":"327屏蔽机房-1-3","sn":"FWQ202610090259","status":"故障维修","uStart":3,"uEnd":3,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"PowerEdge R740","kw":0.55,"psu":2,"weight":30,"net":"涉密网","biz":"应急通信系统","org":"指挥中心","owner":"杨XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-9","sn":"FWQ202610090260","status":"下架待处理","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"NF5280M6","kw":1.34,"psu":2,"weight":30,"net":"视频专网","biz":"情报研判系统","org":"指挥中心","owner":"王XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-1-5","sn":"FWQ202610090261","status":"使用中","uStart":8,"uEnd":9,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"PowerEdge R740","kw":0.61,"psu":2,"weight":30,"net":"网安专网","biz":"人口管理系统","org":"科技信息化处","owner":"李XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-9","sn":"FWQ202610090262","status":"使用中","uStart":11,"uEnd":14,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"NF5280M6","kw":1.32,"psu":2,"weight":30,"net":"视频专网","biz":"大数据分析平台","org":"治安管理支队","owner":"陈XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-1-6","sn":"FWQ202610090263","status":"故障维修","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"SR650","kw":0.82,"psu":2,"weight":30,"net":"涉密网","biz":"应急通信系统","org":"警务保障部","owner":"王XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-7","sn":"FWQ202610090264","status":"下架待处理","uStart":5,"uEnd":6,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"I620-G30","kw":0.7,"psu":2,"weight":30,"net":"网安专网","biz":"执法办案系统","org":"警务保障部","owner":"张XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-8","sn":"FWQ202610090265","status":"备用","uStart":2,"uEnd":3,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.67,"psu":2,"weight":30,"net":"视频专网","biz":"情报研判系统","org":"指挥中心","owner":"王XX"},{"room":"207空调间","floor":"2F","cabinet":"—","sn":"FWQ202610090266","status":"下架待处理","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"SR650","kw":0.95,"psu":2,"weight":30,"net":"网安专网","biz":"办公自动化系统","org":"交通管理支队","owner":"张XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-9","sn":"FWQ202610090267","status":"使用中","uStart":18,"uEnd":21,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"PowerEdge R740","kw":0.57,"psu":2,"weight":30,"net":"网安专网","biz":"大数据分析平台","org":"指挥中心","owner":"杨XX"},{"room":"409空调间","floor":"4F","cabinet":"—","sn":"FWQ202610090268","status":"备用","uStart":0,"uEnd":0,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"PowerEdge R740","kw":0.62,"psu":2,"weight":30,"net":"网安专网","biz":"身份认证系统","org":"交通管理支队","owner":"张XX"},{"room":"201监测中心","floor":"2F","cabinet":"—","sn":"FWQ202610090269","status":"使用中","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"SR650","kw":0.85,"psu":2,"weight":30,"net":"涉密网","biz":"大数据分析平台","org":"科技信息化处","owner":"李XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-7","sn":"FWQ202610090270","status":"使用中","uStart":1,"uEnd":4,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288HV3","kw":0.77,"psu":2,"weight":30,"net":"互联网","biz":"身份认证系统","org":"交通管理支队","owner":"杨XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-8","sn":"FWQ202610090271","status":"使用中","uStart":12,"uEnd":15,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"SR650","kw":1.0,"psu":2,"weight":30,"net":"互联网","biz":"执法办案系统","org":"交通管理支队","owner":"李XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-9","sn":"FWQ202610090272","status":"故障维修","uStart":7,"uEnd":10,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"PowerEdge R740","kw":0.58,"psu":2,"weight":30,"net":"视频专网","biz":"警务综合平台","org":"网络安全保卫总队","owner":"刘XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-8","sn":"FWQ202610090273","status":"使用中","uStart":1,"uEnd":1,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"I620-G30","kw":0.66,"psu":2,"weight":30,"net":"涉密网","biz":"身份认证系统","org":"警务保障部","owner":"王XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-8","sn":"FWQ202610090274","status":"下架待处理","uStart":16,"uEnd":17,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288H V5","kw":0.77,"psu":2,"weight":30,"net":"涉密网","biz":"应急通信系统","org":"网络安全保卫总队","owner":"张XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-1-6","sn":"FWQ202610090275","status":"使用中","uStart":9,"uEnd":10,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"PowerEdge R740","kw":0.54,"psu":2,"weight":30,"net":"涉密网","biz":"执法办案系统","org":"网络安全保卫总队","owner":"张XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-1-6","sn":"FWQ202610090276","status":"下架待处理","uStart":7,"uEnd":7,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"SR650","kw":0.82,"psu":2,"weight":30,"net":"涉密网","biz":"交通管理系统","org":"网络安全保卫总队","owner":"张XX"},{"room":"113柴油发电间","floor":"1F","cabinet":"—","sn":"FWQ202610090277","status":"下架待处理","uStart":0,"uEnd":0,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"SR650","kw":0.89,"psu":2,"weight":30,"net":"网安专网","biz":"交通管理系统","org":"指挥中心","owner":"张XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-9","sn":"FWQ202610090278","status":"故障维修","uStart":5,"uEnd":6,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288HV3","kw":0.8,"psu":2,"weight":30,"net":"涉密网","biz":"执法办案系统","org":"治安管理支队","owner":"杨XX"},{"room":"201监测中心","floor":"2F","cabinet":"—","sn":"FWQ202610090279","status":"故障维修","uStart":0,"uEnd":0,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288HV3","kw":0.75,"psu":2,"weight":30,"net":"网安专网","biz":"指挥调度系统","org":"治安管理支队","owner":"张XX"},{"room":"201监测中心","floor":"2F","cabinet":"—","sn":"FWQ202610090280","status":"使用中","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"PowerEdge R740","kw":0.61,"psu":2,"weight":30,"net":"公安网","biz":"指挥调度系统","org":"警务保障部","owner":"张XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-1-6","sn":"FWQ202610090281","status":"下架待处理","uStart":3,"uEnd":3,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"PowerEdge R740","kw":0.55,"psu":2,"weight":30,"net":"公安网","biz":"应急通信系统","org":"科技信息化处","owner":"张XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-9","sn":"FWQ202610090282","status":"故障维修","uStart":3,"uEnd":6,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"I620-G30","kw":0.59,"psu":2,"weight":30,"net":"涉密网","biz":"大数据分析平台","org":"指挥中心","owner":"李XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-10","sn":"FWQ202610090283","status":"下架待处理","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.59,"psu":2,"weight":30,"net":"公安网","biz":"大数据分析平台","org":"科技信息化处","owner":"王XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-1-6","sn":"FWQ202610090284","status":"备用","uStart":15,"uEnd":18,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"NF5280M6","kw":1.08,"psu":2,"weight":30,"net":"公安网","biz":"身份认证系统","org":"交通管理支队","owner":"刘XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-10","sn":"FWQ202610090285","status":"故障维修","uStart":3,"uEnd":4,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"PowerEdge R740","kw":0.62,"psu":2,"weight":30,"net":"涉密网","biz":"指挥调度系统","org":"警务保障部","owner":"杨XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-9","sn":"FWQ202610090286","status":"使用中","uStart":9,"uEnd":10,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288H V5","kw":0.82,"psu":2,"weight":30,"net":"涉密网","biz":"执法办案系统","org":"指挥中心","owner":"刘XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-9","sn":"FWQ202610090287","status":"故障维修","uStart":23,"uEnd":24,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"SR650","kw":0.93,"psu":2,"weight":30,"net":"网安专网","biz":"视频监控系统","org":"治安管理支队","owner":"刘XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-10","sn":"FWQ202610090288","status":"备用","uStart":5,"uEnd":6,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"SR650","kw":0.89,"psu":2,"weight":30,"net":"视频专网","biz":"警务综合平台","org":"指挥中心","owner":"杨XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-4","sn":"FWQ202610090289","status":"下架待处理","uStart":5,"uEnd":6,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288H V5","kw":0.71,"psu":2,"weight":30,"net":"网安专网","biz":"情报研判系统","org":"网络安全保卫总队","owner":"王XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-11","sn":"FWQ202610090290","status":"故障维修","uStart":14,"uEnd":15,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"SR650","kw":0.91,"psu":2,"weight":30,"net":"视频专网","biz":"情报研判系统","org":"交通管理支队","owner":"陈XX"},{"room":"201监测中心","floor":"2F","cabinet":"—","sn":"FWQ202610090291","status":"下架待处理","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"NF5280M6","kw":1.27,"psu":2,"weight":30,"net":"视频专网","biz":"警务综合平台","org":"警务保障部","owner":"刘XX"},{"room":"109配电室","floor":"1F","cabinet":"—","sn":"FWQ202610090292","status":"故障维修","uStart":0,"uEnd":0,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"PowerEdge R740","kw":0.63,"psu":2,"weight":30,"net":"视频专网","biz":"指挥调度系统","org":"网络安全保卫总队","owner":"杨XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-9","sn":"FWQ202610090293","status":"下架待处理","uStart":5,"uEnd":8,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"I620-G30","kw":0.72,"psu":2,"weight":30,"net":"公安网","biz":"边界接入平台","org":"网络安全保卫总队","owner":"李XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-10","sn":"FWQ202610090294","status":"备用","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"SR650","kw":0.97,"psu":2,"weight":30,"net":"涉密网","biz":"办公自动化系统","org":"网络安全保卫总队","owner":"杨XX"},{"room":"409空调间","floor":"4F","cabinet":"—","sn":"FWQ202610090295","status":"备用","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288H V5","kw":0.82,"psu":2,"weight":30,"net":"视频专网","biz":"视频监控系统","org":"警务保障部","owner":"李XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-10","sn":"FWQ202610090296","status":"使用中","uStart":9,"uEnd":12,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"PowerEdge R740","kw":0.59,"psu":2,"weight":30,"net":"涉密网","biz":"警务综合平台","org":"治安管理支队","owner":"张XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-11","sn":"FWQ202610090297","status":"下架待处理","uStart":9,"uEnd":12,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"NF5280M6","kw":1.24,"psu":2,"weight":30,"net":"视频专网","biz":"执法办案系统","org":"网络安全保卫总队","owner":"张XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-10","sn":"FWQ202610090298","status":"故障维修","uStart":5,"uEnd":8,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"NF5280M6","kw":1.23,"psu":2,"weight":30,"net":"网安专网","biz":"大数据分析平台","org":"警务保障部","owner":"陈XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-4","sn":"FWQ202610090299","status":"故障维修","uStart":17,"uEnd":20,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288H V5","kw":0.73,"psu":2,"weight":30,"net":"视频专网","biz":"交通管理系统","org":"网络安全保卫总队","owner":"李XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-8","sn":"FWQ202610090300","status":"故障维修","uStart":8,"uEnd":8,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288HV3","kw":0.76,"psu":2,"weight":30,"net":"视频专网","biz":"身份认证系统","org":"指挥中心","owner":"张XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-10","sn":"FWQ202610090301","status":"使用中","uStart":3,"uEnd":4,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"PowerEdge R740","kw":0.52,"psu":2,"weight":30,"net":"视频专网","biz":"应急通信系统","org":"指挥中心","owner":"张XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-1-6","sn":"FWQ202610090302","status":"使用中","uStart":5,"uEnd":6,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"SR650","kw":0.98,"psu":2,"weight":30,"net":"视频专网","biz":"情报研判系统","org":"网络安全保卫总队","owner":"李XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-8","sn":"FWQ202610090303","status":"下架待处理","uStart":5,"uEnd":6,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288H V5","kw":0.74,"psu":2,"weight":30,"net":"网安专网","biz":"视频监控系统","org":"网络安全保卫总队","owner":"李XX"},{"room":"109配电室","floor":"1F","cabinet":"—","sn":"FWQ202610090304","status":"下架待处理","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"NF5280M6","kw":1.38,"psu":2,"weight":30,"net":"涉密网","biz":"视频监控系统","org":"治安管理支队","owner":"陈XX"},{"room":"203弱电间","floor":"2F","cabinet":"—","sn":"FWQ202610090305","status":"故障维修","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"PowerEdge R740","kw":0.58,"psu":2,"weight":30,"net":"涉密网","biz":"警务综合平台","org":"网络安全保卫总队","owner":"李XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-11","sn":"FWQ202610090306","status":"下架待处理","uStart":28,"uEnd":28,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"PowerEdge R740","kw":0.62,"psu":2,"weight":30,"net":"互联网","biz":"数据存储备份系统","org":"指挥中心","owner":"杨XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-8","sn":"FWQ202610090307","status":"使用中","uStart":7,"uEnd":7,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"I620-G30","kw":0.73,"psu":2,"weight":30,"net":"公安网","biz":"指挥调度系统","org":"交通管理支队","owner":"李XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-1-6","sn":"FWQ202610090308","status":"备用","uStart":11,"uEnd":14,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"PowerEdge R740","kw":0.59,"psu":2,"weight":30,"net":"网安专网","biz":"大数据分析平台","org":"科技信息化处","owner":"李XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-11","sn":"FWQ202610090309","status":"备用","uStart":3,"uEnd":4,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"PowerEdge R740","kw":0.52,"psu":2,"weight":30,"net":"互联网","biz":"执法办案系统","org":"警务保障部","owner":"陈XX"},{"room":"327屏蔽机房","floor":"3F","cabinet":"327屏蔽机房-1-3","sn":"FWQ202610090310","status":"故障维修","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288HV3","kw":0.87,"psu":2,"weight":30,"net":"网安专网","biz":"办公自动化系统","org":"治安管理支队","owner":"杨XX"},{"room":"327屏蔽机房","floor":"3F","cabinet":"327屏蔽机房-1-4","sn":"FWQ202610090311","status":"使用中","uStart":3,"uEnd":4,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288H V5","kw":0.8,"psu":2,"weight":30,"net":"涉密网","biz":"应急通信系统","org":"治安管理支队","owner":"杨XX"},{"room":"113柴油发电间","floor":"1F","cabinet":"—","sn":"FWQ202610090312","status":"备用","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"SR650","kw":0.84,"psu":2,"weight":30,"net":"涉密网","biz":"边界接入平台","org":"科技信息化处","owner":"李XX"},{"room":"109配电室","floor":"1F","cabinet":"—","sn":"FWQ202610090313","status":"下架待处理","uStart":0,"uEnd":0,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.64,"psu":2,"weight":30,"net":"涉密网","biz":"视频监控系统","org":"交通管理支队","owner":"杨XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-4","sn":"FWQ202610090314","status":"下架待处理","uStart":26,"uEnd":26,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288HV3","kw":0.79,"psu":2,"weight":30,"net":"视频专网","biz":"数据存储备份系统","org":"科技信息化处","owner":"李XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-8","sn":"FWQ202610090315","status":"备用","uStart":14,"uEnd":15,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288H V5","kw":0.81,"psu":2,"weight":30,"net":"公安网","biz":"数据存储备份系统","org":"指挥中心","owner":"杨XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-11","sn":"FWQ202610090316","status":"使用中","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288H V5","kw":0.68,"psu":2,"weight":30,"net":"网安专网","biz":"指挥调度系统","org":"指挥中心","owner":"王XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-8","sn":"FWQ202610090317","status":"备用","uStart":9,"uEnd":12,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"I620-G30","kw":0.71,"psu":2,"weight":30,"net":"公安网","biz":"数据存储备份系统","org":"交通管理支队","owner":"张XX"},{"room":"211电池室","floor":"2F","cabinet":"—","sn":"FWQ202610090318","status":"备用","uStart":0,"uEnd":0,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"PowerEdge R740","kw":0.52,"psu":2,"weight":30,"net":"公安网","biz":"人口管理系统","org":"指挥中心","owner":"刘XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-9","sn":"FWQ202610090319","status":"备用","uStart":7,"uEnd":7,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"PowerEdge R740","kw":0.62,"psu":2,"weight":30,"net":"公安网","biz":"交通管理系统","org":"治安管理支队","owner":"刘XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-9","sn":"FWQ202610090320","status":"使用中","uStart":3,"uEnd":4,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288HV3","kw":0.76,"psu":2,"weight":30,"net":"公安网","biz":"身份认证系统","org":"指挥中心","owner":"刘XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-9","sn":"FWQ202610090321","status":"使用中","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288HV3","kw":0.79,"psu":2,"weight":30,"net":"视频专网","biz":"应急通信系统","org":"治安管理支队","owner":"张XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-10","sn":"FWQ202610090322","status":"故障维修","uStart":5,"uEnd":6,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"NF5280M6","kw":1.25,"psu":2,"weight":30,"net":"网安专网","biz":"身份认证系统","org":"交通管理支队","owner":"王XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-11","sn":"FWQ202610090323","status":"使用中","uStart":16,"uEnd":19,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"NF5280M6","kw":1.08,"psu":2,"weight":30,"net":"互联网","biz":"执法办案系统","org":"交通管理支队","owner":"张XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-11","sn":"FWQ202610090324","status":"使用中","uStart":19,"uEnd":20,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288HV3","kw":0.78,"psu":2,"weight":30,"net":"公安网","biz":"人口管理系统","org":"网络安全保卫总队","owner":"刘XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-1-6","sn":"FWQ202610090325","status":"使用中","uStart":4,"uEnd":4,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"PowerEdge R740","kw":0.53,"psu":2,"weight":30,"net":"视频专网","biz":"交通管理系统","org":"交通管理支队","owner":"陈XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-10","sn":"FWQ202610090326","status":"故障维修","uStart":3,"uEnd":4,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.74,"psu":2,"weight":30,"net":"视频专网","biz":"身份认证系统","org":"指挥中心","owner":"陈XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-11","sn":"FWQ202610090327","status":"备用","uStart":16,"uEnd":17,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.68,"psu":2,"weight":30,"net":"视频专网","biz":"警务综合平台","org":"警务保障部","owner":"杨XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-1-7","sn":"FWQ202610090328","status":"故障维修","uStart":5,"uEnd":6,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288HV3","kw":0.87,"psu":2,"weight":30,"net":"互联网","biz":"大数据分析平台","org":"交通管理支队","owner":"刘XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-10","sn":"FWQ202610090329","status":"下架待处理","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"PowerEdge R740","kw":0.55,"psu":2,"weight":30,"net":"网安专网","biz":"办公自动化系统","org":"交通管理支队","owner":"刘XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-1-7","sn":"FWQ202610090330","status":"备用","uStart":7,"uEnd":10,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"I620-G30","kw":0.67,"psu":2,"weight":30,"net":"视频专网","biz":"人口管理系统","org":"网络安全保卫总队","owner":"刘XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-11","sn":"FWQ202610090331","status":"下架待处理","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"PowerEdge R740","kw":0.55,"psu":2,"weight":30,"net":"公安网","biz":"警务综合平台","org":"指挥中心","owner":"王XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-11","sn":"FWQ202610090332","status":"下架待处理","uStart":4,"uEnd":4,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"SR650","kw":1.0,"psu":2,"weight":30,"net":"视频专网","biz":"应急通信系统","org":"指挥中心","owner":"刘XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-11","sn":"FWQ202610090333","status":"下架待处理","uStart":18,"uEnd":18,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"I620-G30","kw":0.74,"psu":2,"weight":30,"net":"视频专网","biz":"视频监控系统","org":"警务保障部","owner":"李XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-11","sn":"FWQ202610090334","status":"故障维修","uStart":24,"uEnd":27,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288H V5","kw":0.74,"psu":2,"weight":30,"net":"视频专网","biz":"指挥调度系统","org":"指挥中心","owner":"陈XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-1-7","sn":"FWQ202610090335","status":"下架待处理","uStart":1,"uEnd":4,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288HV3","kw":0.72,"psu":2,"weight":30,"net":"涉密网","biz":"身份认证系统","org":"治安管理支队","owner":"刘XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-5","sn":"FWQ202610090336","status":"备用","uStart":9,"uEnd":9,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"PowerEdge R740","kw":0.55,"psu":2,"weight":30,"net":"公安网","biz":"人口管理系统","org":"网络安全保卫总队","owner":"李XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-11","sn":"FWQ202610090337","status":"使用中","uStart":5,"uEnd":6,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288HV3","kw":0.77,"psu":2,"weight":30,"net":"公安网","biz":"应急通信系统","org":"网络安全保卫总队","owner":"杨XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-11","sn":"FWQ202610090338","status":"使用中","uStart":12,"uEnd":15,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"I620-G30","kw":0.66,"psu":2,"weight":30,"net":"网安专网","biz":"人口管理系统","org":"交通管理支队","owner":"王XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-11","sn":"FWQ202610090339","status":"使用中","uStart":21,"uEnd":22,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"PowerEdge R740","kw":0.51,"psu":2,"weight":30,"net":"网安专网","biz":"身份认证系统","org":"治安管理支队","owner":"李XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-11","sn":"FWQ202610090340","status":"故障维修","uStart":9,"uEnd":10,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"SR650","kw":0.83,"psu":2,"weight":30,"net":"视频专网","biz":"身份认证系统","org":"治安管理支队","owner":"张XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-11","sn":"FWQ202610090341","status":"备用","uStart":3,"uEnd":3,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288HV3","kw":0.89,"psu":2,"weight":30,"net":"互联网","biz":"警务综合平台","org":"交通管理支队","owner":"张XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-11","sn":"FWQ202610090342","status":"使用中","uStart":20,"uEnd":20,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"NF5280M6","kw":1.3,"psu":2,"weight":30,"net":"涉密网","biz":"数据存储备份系统","org":"警务保障部","owner":"陈XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-11","sn":"FWQ202610090343","status":"备用","uStart":7,"uEnd":8,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.6,"psu":2,"weight":30,"net":"互联网","biz":"边界接入平台","org":"网络安全保卫总队","owner":"李XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-11","sn":"FWQ202610090344","status":"故障维修","uStart":5,"uEnd":8,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.63,"psu":2,"weight":30,"net":"涉密网","biz":"警务综合平台","org":"治安管理支队","owner":"杨XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-5","sn":"FWQ202610090345","status":"故障维修","uStart":10,"uEnd":10,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"I620-G30","kw":0.69,"psu":2,"weight":30,"net":"网安专网","biz":"边界接入平台","org":"交通管理支队","owner":"刘XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-1-7","sn":"FWQ202610090346","status":"使用中","uStart":11,"uEnd":11,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"SR650","kw":0.89,"psu":2,"weight":30,"net":"公安网","biz":"应急通信系统","org":"指挥中心","owner":"陈XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-11","sn":"FWQ202610090347","status":"下架待处理","uStart":11,"uEnd":11,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"SR650","kw":0.97,"psu":2,"weight":30,"net":"公安网","biz":"边界接入平台","org":"交通管理支队","owner":"陈XX"},{"room":"213空调间","floor":"2F","cabinet":"—","sn":"FWQ202610090348","status":"备用","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.61,"psu":2,"weight":30,"net":"公安网","biz":"警务综合平台","org":"交通管理支队","owner":"张XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-11","sn":"FWQ202610090349","status":"使用中","uStart":7,"uEnd":8,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"PowerEdge R740","kw":0.59,"psu":2,"weight":30,"net":"互联网","biz":"执法办案系统","org":"警务保障部","owner":"陈XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-11","sn":"FWQ202610090350","status":"下架待处理","uStart":13,"uEnd":16,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"NF5280M6","kw":1.28,"psu":2,"weight":30,"net":"涉密网","biz":"指挥调度系统","org":"警务保障部","owner":"陈XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-1-8","sn":"FWQ202610090351","status":"故障维修","uStart":22,"uEnd":23,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.72,"psu":2,"weight":30,"net":"互联网","biz":"执法办案系统","org":"网络安全保卫总队","owner":"刘XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-11","sn":"FWQ202610090352","status":"下架待处理","uStart":17,"uEnd":18,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"PowerEdge R740","kw":0.58,"psu":2,"weight":30,"net":"视频专网","biz":"办公自动化系统","org":"网络安全保卫总队","owner":"王XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-11","sn":"FWQ202610090353","status":"下架待处理","uStart":3,"uEnd":6,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288H V5","kw":0.74,"psu":2,"weight":30,"net":"涉密网","biz":"指挥调度系统","org":"网络安全保卫总队","owner":"刘XX"},{"room":"217UPS间","floor":"2F","cabinet":"—","sn":"FWQ202610090354","status":"下架待处理","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"PowerEdge R740","kw":0.52,"psu":2,"weight":30,"net":"视频专网","biz":"交通管理系统","org":"指挥中心","owner":"王XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-12","sn":"FWQ202610090355","status":"故障维修","uStart":1,"uEnd":1,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"SR650","kw":0.84,"psu":2,"weight":30,"net":"视频专网","biz":"执法办案系统","org":"交通管理支队","owner":"刘XX"},{"room":"314弱电设备间","floor":"3F","cabinet":"—","sn":"FWQ202610090356","status":"备用","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288H V5","kw":0.81,"psu":2,"weight":30,"net":"涉密网","biz":"视频监控系统","org":"科技信息化处","owner":"李XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-12","sn":"FWQ202610090357","status":"下架待处理","uStart":5,"uEnd":5,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288HV3","kw":0.9,"psu":2,"weight":30,"net":"互联网","biz":"情报研判系统","org":"交通管理支队","owner":"刘XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-12","sn":"FWQ202610090358","status":"备用","uStart":2,"uEnd":3,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"NF5280M6","kw":1.24,"psu":2,"weight":30,"net":"涉密网","biz":"指挥调度系统","org":"治安管理支队","owner":"杨XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-1-8","sn":"FWQ202610090359","status":"使用中","uStart":6,"uEnd":7,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"NF5280M6","kw":1.13,"psu":2,"weight":30,"net":"视频专网","biz":"应急通信系统","org":"警务保障部","owner":"张XX"},{"room":"211电池室","floor":"2F","cabinet":"—","sn":"FWQ202610090360","status":"使用中","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"NF5280M6","kw":1.28,"psu":2,"weight":30,"net":"涉密网","biz":"执法办案系统","org":"科技信息化处","owner":"陈XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-12","sn":"FWQ202610090361","status":"下架待处理","uStart":6,"uEnd":6,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"SR650","kw":0.83,"psu":2,"weight":30,"net":"网安专网","biz":"身份认证系统","org":"网络安全保卫总队","owner":"陈XX"},{"room":"327屏蔽机房","floor":"3F","cabinet":"327屏蔽机房-1-4","sn":"FWQ202610090362","status":"备用","uStart":7,"uEnd":8,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288HV3","kw":0.81,"psu":2,"weight":30,"net":"网安专网","biz":"视频监控系统","org":"科技信息化处","owner":"陈XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-12","sn":"FWQ202610090363","status":"备用","uStart":4,"uEnd":5,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"SR650","kw":0.92,"psu":2,"weight":30,"net":"公安网","biz":"边界接入平台","org":"治安管理支队","owner":"王XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-5","sn":"FWQ202610090364","status":"备用","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"PowerEdge R740","kw":0.51,"psu":2,"weight":30,"net":"网安专网","biz":"办公自动化系统","org":"网络安全保卫总队","owner":"杨XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-11","sn":"FWQ202610090365","status":"下架待处理","uStart":9,"uEnd":10,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.62,"psu":2,"weight":30,"net":"视频专网","biz":"警务综合平台","org":"警务保障部","owner":"张XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-1-8","sn":"FWQ202610090366","status":"备用","uStart":4,"uEnd":5,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"SR650","kw":0.84,"psu":2,"weight":30,"net":"涉密网","biz":"情报研判系统","org":"交通管理支队","owner":"杨XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-5","sn":"FWQ202610090367","status":"备用","uStart":12,"uEnd":12,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"PowerEdge R740","kw":0.54,"psu":2,"weight":30,"net":"视频专网","biz":"交通管理系统","org":"交通管理支队","owner":"陈XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-5","sn":"FWQ202610090368","status":"使用中","uStart":3,"uEnd":4,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"PowerEdge R740","kw":0.58,"psu":2,"weight":30,"net":"互联网","biz":"边界接入平台","org":"指挥中心","owner":"陈XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-1-8","sn":"FWQ202610090369","status":"使用中","uStart":15,"uEnd":16,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"NF5280M6","kw":1.35,"psu":2,"weight":30,"net":"公安网","biz":"办公自动化系统","org":"指挥中心","owner":"杨XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-8","sn":"FWQ202610090370","status":"故障维修","uStart":1,"uEnd":4,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"NF5280M6","kw":1.27,"psu":2,"weight":30,"net":"网安专网","biz":"大数据分析平台","org":"科技信息化处","owner":"王XX"},{"room":"201监测中心","floor":"2F","cabinet":"—","sn":"FWQ202610090371","status":"下架待处理","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.65,"psu":2,"weight":30,"net":"互联网","biz":"指挥调度系统","org":"交通管理支队","owner":"刘XX"},{"room":"211电池室","floor":"2F","cabinet":"—","sn":"FWQ202610090372","status":"使用中","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"I620-G30","kw":0.74,"psu":2,"weight":30,"net":"互联网","biz":"指挥调度系统","org":"指挥中心","owner":"张XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-9","sn":"FWQ202610090373","status":"备用","uStart":3,"uEnd":3,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"NF5280M6","kw":1.19,"psu":2,"weight":30,"net":"公安网","biz":"应急通信系统","org":"警务保障部","owner":"李XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-11","sn":"FWQ202610090374","status":"下架待处理","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288HV3","kw":0.74,"psu":2,"weight":30,"net":"公安网","biz":"警务综合平台","org":"指挥中心","owner":"刘XX"},{"room":"217UPS间","floor":"2F","cabinet":"—","sn":"FWQ202610090375","status":"备用","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288H V5","kw":0.84,"psu":2,"weight":30,"net":"互联网","biz":"警务综合平台","org":"网络安全保卫总队","owner":"杨XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-12","sn":"FWQ202610090376","status":"备用","uStart":5,"uEnd":6,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"I620-G30","kw":0.63,"psu":2,"weight":30,"net":"视频专网","biz":"办公自动化系统","org":"交通管理支队","owner":"杨XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-5","sn":"FWQ202610090377","status":"下架待处理","uStart":5,"uEnd":8,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"SR650","kw":0.97,"psu":2,"weight":30,"net":"网安专网","biz":"执法办案系统","org":"网络安全保卫总队","owner":"杨XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-12","sn":"FWQ202610090378","status":"故障维修","uStart":7,"uEnd":8,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"NF5280M6","kw":1.17,"psu":2,"weight":30,"net":"公安网","biz":"视频监控系统","org":"科技信息化处","owner":"刘XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-12","sn":"FWQ202610090379","status":"备用","uStart":1,"uEnd":4,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"SR650","kw":0.83,"psu":2,"weight":30,"net":"网安专网","biz":"身份认证系统","org":"指挥中心","owner":"刘XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-9","sn":"FWQ202610090380","status":"故障维修","uStart":2,"uEnd":2,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"I620-G30","kw":0.67,"psu":2,"weight":30,"net":"视频专网","biz":"大数据分析平台","org":"指挥中心","owner":"张XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-13","sn":"FWQ202610090381","status":"备用","uStart":18,"uEnd":18,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288HV3","kw":0.79,"psu":2,"weight":30,"net":"公安网","biz":"情报研判系统","org":"科技信息化处","owner":"张XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-6","sn":"FWQ202610090382","status":"备用","uStart":14,"uEnd":17,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"SR650","kw":0.85,"psu":2,"weight":30,"net":"互联网","biz":"数据存储备份系统","org":"交通管理支队","owner":"王XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-6","sn":"FWQ202610090383","status":"下架待处理","uStart":3,"uEnd":4,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"PowerEdge R740","kw":0.6,"psu":2,"weight":30,"net":"涉密网","biz":"警务综合平台","org":"治安管理支队","owner":"张XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-13","sn":"FWQ202610090384","status":"故障维修","uStart":11,"uEnd":12,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"PowerEdge R740","kw":0.54,"psu":2,"weight":30,"net":"涉密网","biz":"人口管理系统","org":"交通管理支队","owner":"李XX"},{"room":"327屏蔽机房","floor":"3F","cabinet":"327屏蔽机房-1-4","sn":"FWQ202610090385","status":"下架待处理","uStart":5,"uEnd":6,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"PowerEdge R740","kw":0.53,"psu":2,"weight":30,"net":"涉密网","biz":"边界接入平台","org":"网络安全保卫总队","owner":"陈XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-9","sn":"FWQ202610090386","status":"故障维修","uStart":4,"uEnd":5,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.62,"psu":2,"weight":30,"net":"网安专网","biz":"指挥调度系统","org":"指挥中心","owner":"刘XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-6","sn":"FWQ202610090387","status":"备用","uStart":7,"uEnd":7,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"PowerEdge R740","kw":0.59,"psu":2,"weight":30,"net":"互联网","biz":"情报研判系统","org":"科技信息化处","owner":"陈XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-9","sn":"FWQ202610090388","status":"使用中","uStart":1,"uEnd":1,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288H V5","kw":0.68,"psu":2,"weight":30,"net":"网安专网","biz":"办公自动化系统","org":"科技信息化处","owner":"张XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-1-8","sn":"FWQ202610090389","status":"故障维修","uStart":8,"uEnd":9,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"PowerEdge R740","kw":0.52,"psu":2,"weight":30,"net":"涉密网","biz":"指挥调度系统","org":"指挥中心","owner":"陈XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-6","sn":"FWQ202610090390","status":"备用","uStart":13,"uEnd":13,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"PowerEdge R740","kw":0.55,"psu":2,"weight":30,"net":"视频专网","biz":"数据存储备份系统","org":"指挥中心","owner":"陈XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-13","sn":"FWQ202610090391","status":"故障维修","uStart":15,"uEnd":16,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288HV3","kw":0.73,"psu":2,"weight":30,"net":"视频专网","biz":"情报研判系统","org":"网络安全保卫总队","owner":"陈XX"},{"room":"201监测中心","floor":"2F","cabinet":"—","sn":"FWQ202610090392","status":"使用中","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.7,"psu":2,"weight":30,"net":"涉密网","biz":"边界接入平台","org":"交通管理支队","owner":"陈XX"},{"room":"112弱电设备间","floor":"1F","cabinet":"—","sn":"FWQ202610090393","status":"使用中","uStart":0,"uEnd":0,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"SR650","kw":0.84,"psu":2,"weight":30,"net":"网安专网","biz":"警务综合平台","org":"科技信息化处","owner":"张XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-13","sn":"FWQ202610090394","status":"故障维修","uStart":1,"uEnd":4,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288H V5","kw":0.81,"psu":2,"weight":30,"net":"涉密网","biz":"指挥调度系统","org":"网络安全保卫总队","owner":"李XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-13","sn":"FWQ202610090395","status":"故障维修","uStart":4,"uEnd":5,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288HV3","kw":0.88,"psu":2,"weight":30,"net":"视频专网","biz":"情报研判系统","org":"指挥中心","owner":"王XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-6","sn":"FWQ202610090396","status":"备用","uStart":5,"uEnd":6,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"SR650","kw":1.0,"psu":2,"weight":30,"net":"互联网","biz":"情报研判系统","org":"网络安全保卫总队","owner":"陈XX"},{"room":"327屏蔽机房","floor":"3F","cabinet":"327屏蔽机房-1-4","sn":"FWQ202610090397","status":"下架待处理","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288H V5","kw":0.81,"psu":2,"weight":30,"net":"公安网","biz":"应急通信系统","org":"网络安全保卫总队","owner":"杨XX"},{"room":"217UPS间","floor":"2F","cabinet":"—","sn":"FWQ202610090398","status":"使用中","uStart":0,"uEnd":0,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288HV3","kw":0.79,"psu":2,"weight":30,"net":"互联网","biz":"应急通信系统","org":"交通管理支队","owner":"杨XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-13","sn":"FWQ202610090399","status":"使用中","uStart":7,"uEnd":7,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"PowerEdge R740","kw":0.52,"psu":2,"weight":30,"net":"互联网","biz":"执法办案系统","org":"交通管理支队","owner":"陈XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-10","sn":"FWQ202610090400","status":"下架待处理","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"I620-G30","kw":0.71,"psu":2,"weight":30,"net":"公安网","biz":"大数据分析平台","org":"交通管理支队","owner":"陈XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-13","sn":"FWQ202610090401","status":"备用","uStart":9,"uEnd":9,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.68,"psu":2,"weight":30,"net":"涉密网","biz":"警务综合平台","org":"治安管理支队","owner":"王XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-13","sn":"FWQ202610090402","status":"使用中","uStart":10,"uEnd":13,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"NF5280M6","kw":1.32,"psu":2,"weight":30,"net":"网安专网","biz":"办公自动化系统","org":"交通管理支队","owner":"李XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-10","sn":"FWQ202610090403","status":"使用中","uStart":3,"uEnd":6,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"SR650","kw":0.86,"psu":2,"weight":30,"net":"网安专网","biz":"交通管理系统","org":"交通管理支队","owner":"杨XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-11","sn":"FWQ202610090404","status":"使用中","uStart":11,"uEnd":12,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288H V5","kw":0.76,"psu":2,"weight":30,"net":"视频专网","biz":"大数据分析平台","org":"指挥中心","owner":"张XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-11","sn":"FWQ202610090405","status":"故障维修","uStart":6,"uEnd":7,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"NF5280M6","kw":1.18,"psu":2,"weight":30,"net":"涉密网","biz":"情报研判系统","org":"网络安全保卫总队","owner":"张XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-13","sn":"FWQ202610090406","status":"下架待处理","uStart":13,"uEnd":13,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288H V5","kw":0.85,"psu":2,"weight":30,"net":"互联网","biz":"执法办案系统","org":"指挥中心","owner":"杨XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-13","sn":"FWQ202610090407","status":"下架待处理","uStart":5,"uEnd":8,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288H V5","kw":0.7,"psu":2,"weight":30,"net":"网安专网","biz":"办公自动化系统","org":"交通管理支队","owner":"王XX"},{"room":"201监测中心","floor":"2F","cabinet":"—","sn":"FWQ202610090408","status":"下架待处理","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"I620-G30","kw":0.75,"psu":2,"weight":30,"net":"互联网","biz":"警务综合平台","org":"指挥中心","owner":"陈XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-1-8","sn":"FWQ202610090409","status":"使用中","uStart":25,"uEnd":26,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"NF5280M6","kw":1.21,"psu":2,"weight":30,"net":"视频专网","biz":"指挥调度系统","org":"治安管理支队","owner":"陈XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-13","sn":"FWQ202610090410","status":"故障维修","uStart":2,"uEnd":3,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.65,"psu":2,"weight":30,"net":"互联网","biz":"视频监控系统","org":"网络安全保卫总队","owner":"王XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-13","sn":"FWQ202610090411","status":"下架待处理","uStart":9,"uEnd":10,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"PowerEdge R740","kw":0.58,"psu":2,"weight":30,"net":"视频专网","biz":"情报研判系统","org":"网络安全保卫总队","owner":"张XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-13","sn":"FWQ202610090412","status":"故障维修","uStart":23,"uEnd":24,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288HV3","kw":0.91,"psu":2,"weight":30,"net":"涉密网","biz":"大数据分析平台","org":"交通管理支队","owner":"张XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-13","sn":"FWQ202610090413","status":"故障维修","uStart":17,"uEnd":17,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"NF5280M6","kw":1.35,"psu":2,"weight":30,"net":"视频专网","biz":"应急通信系统","org":"网络安全保卫总队","owner":"杨XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-13","sn":"FWQ202610090414","status":"备用","uStart":19,"uEnd":22,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.69,"psu":2,"weight":30,"net":"涉密网","biz":"情报研判系统","org":"科技信息化处","owner":"刘XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-6","sn":"FWQ202610090415","status":"备用","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"PowerEdge R740","kw":0.54,"psu":2,"weight":30,"net":"涉密网","biz":"视频监控系统","org":"治安管理支队","owner":"杨XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-1-8","sn":"FWQ202610090416","status":"下架待处理","uStart":1,"uEnd":1,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"PowerEdge R740","kw":0.61,"psu":2,"weight":30,"net":"互联网","biz":"指挥调度系统","org":"警务保障部","owner":"陈XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-14","sn":"FWQ202610090417","status":"故障维修","uStart":2,"uEnd":5,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288HV3","kw":0.75,"psu":2,"weight":30,"net":"网安专网","biz":"边界接入平台","org":"网络安全保卫总队","owner":"陈XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-11","sn":"FWQ202610090418","status":"使用中","uStart":8,"uEnd":9,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"NF5280M6","kw":1.34,"psu":2,"weight":30,"net":"视频专网","biz":"数据存储备份系统","org":"网络安全保卫总队","owner":"李XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-12","sn":"FWQ202610090419","status":"故障维修","uStart":1,"uEnd":4,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288HV3","kw":0.91,"psu":2,"weight":30,"net":"公安网","biz":"情报研判系统","org":"警务保障部","owner":"李XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-14","sn":"FWQ202610090420","status":"备用","uStart":10,"uEnd":13,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288H V5","kw":0.74,"psu":2,"weight":30,"net":"互联网","biz":"警务综合平台","org":"治安管理支队","owner":"李XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-11","sn":"FWQ202610090421","status":"下架待处理","uStart":4,"uEnd":5,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288H V5","kw":0.76,"psu":2,"weight":30,"net":"互联网","biz":"边界接入平台","org":"指挥中心","owner":"张XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-14","sn":"FWQ202610090422","status":"备用","uStart":23,"uEnd":26,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288HV3","kw":0.74,"psu":2,"weight":30,"net":"网安专网","biz":"情报研判系统","org":"警务保障部","owner":"刘XX"},{"room":"109配电室","floor":"1F","cabinet":"—","sn":"FWQ202610090423","status":"故障维修","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.59,"psu":2,"weight":30,"net":"互联网","biz":"办公自动化系统","org":"警务保障部","owner":"杨XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-13","sn":"FWQ202610090424","status":"下架待处理","uStart":6,"uEnd":6,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288H V5","kw":0.73,"psu":2,"weight":30,"net":"公安网","biz":"大数据分析平台","org":"指挥中心","owner":"杨XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-13","sn":"FWQ202610090425","status":"下架待处理","uStart":1,"uEnd":1,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288H V5","kw":0.68,"psu":2,"weight":30,"net":"公安网","biz":"数据存储备份系统","org":"科技信息化处","owner":"张XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-13","sn":"FWQ202610090426","status":"故障维修","uStart":9,"uEnd":9,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"SR650","kw":0.97,"psu":2,"weight":30,"net":"涉密网","biz":"大数据分析平台","org":"警务保障部","owner":"刘XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-14","sn":"FWQ202610090427","status":"备用","uStart":5,"uEnd":8,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"SR650","kw":0.84,"psu":2,"weight":30,"net":"公安网","biz":"警务综合平台","org":"科技信息化处","owner":"张XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-14","sn":"FWQ202610090428","status":"备用","uStart":10,"uEnd":11,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"SR650","kw":0.84,"psu":2,"weight":30,"net":"网安专网","biz":"情报研判系统","org":"科技信息化处","owner":"王XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-14","sn":"FWQ202610090429","status":"使用中","uStart":9,"uEnd":9,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288H V5","kw":0.77,"psu":2,"weight":30,"net":"网安专网","biz":"应急通信系统","org":"治安管理支队","owner":"张XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-6","sn":"FWQ202610090430","status":"下架待处理","uStart":8,"uEnd":11,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288H V5","kw":0.77,"psu":2,"weight":30,"net":"网安专网","biz":"情报研判系统","org":"治安管理支队","owner":"陈XX"},{"room":"327屏蔽机房","floor":"3F","cabinet":"327屏蔽机房-1-4","sn":"FWQ202610090431","status":"故障维修","uStart":9,"uEnd":12,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288H V5","kw":0.82,"psu":2,"weight":30,"net":"互联网","biz":"边界接入平台","org":"网络安全保卫总队","owner":"杨XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-14","sn":"FWQ202610090432","status":"下架待处理","uStart":15,"uEnd":18,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"NF5280M6","kw":1.24,"psu":2,"weight":30,"net":"涉密网","biz":"人口管理系统","org":"网络安全保卫总队","owner":"杨XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-1-8","sn":"FWQ202610090433","status":"备用","uStart":11,"uEnd":14,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288H V5","kw":0.69,"psu":2,"weight":30,"net":"互联网","biz":"边界接入平台","org":"科技信息化处","owner":"王XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-13","sn":"FWQ202610090434","status":"下架待处理","uStart":10,"uEnd":10,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.74,"psu":2,"weight":30,"net":"视频专网","biz":"身份认证系统","org":"警务保障部","owner":"张XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-14","sn":"FWQ202610090435","status":"使用中","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288H V5","kw":0.79,"psu":2,"weight":30,"net":"公安网","biz":"警务综合平台","org":"警务保障部","owner":"王XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-13","sn":"FWQ202610090436","status":"备用","uStart":12,"uEnd":13,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"PowerEdge R740","kw":0.59,"psu":2,"weight":30,"net":"互联网","biz":"大数据分析平台","org":"指挥中心","owner":"张XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-7","sn":"FWQ202610090437","status":"使用中","uStart":7,"uEnd":7,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"NF5280M6","kw":1.26,"psu":2,"weight":30,"net":"互联网","biz":"警务综合平台","org":"交通管理支队","owner":"李XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-14","sn":"FWQ202610090438","status":"下架待处理","uStart":29,"uEnd":29,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"PowerEdge R740","kw":0.55,"psu":2,"weight":30,"net":"公安网","biz":"视频监控系统","org":"交通管理支队","owner":"刘XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-14","sn":"FWQ202610090439","status":"使用中","uStart":14,"uEnd":17,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"PowerEdge R740","kw":0.59,"psu":2,"weight":30,"net":"公安网","biz":"人口管理系统","org":"网络安全保卫总队","owner":"李XX"},{"room":"327屏蔽机房","floor":"3F","cabinet":"327屏蔽机房-1-5","sn":"FWQ202610090440","status":"使用中","uStart":5,"uEnd":5,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"PowerEdge R740","kw":0.56,"psu":2,"weight":30,"net":"视频专网","biz":"人口管理系统","org":"交通管理支队","owner":"刘XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-1-8","sn":"FWQ202610090441","status":"使用中","uStart":17,"uEnd":20,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288H V5","kw":0.72,"psu":2,"weight":30,"net":"视频专网","biz":"边界接入平台","org":"警务保障部","owner":"陈XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-11","sn":"FWQ202610090442","status":"故障维修","uStart":3,"uEnd":3,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288H V5","kw":0.76,"psu":2,"weight":30,"net":"涉密网","biz":"警务综合平台","org":"科技信息化处","owner":"张XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-1-8","sn":"FWQ202610090443","status":"使用中","uStart":2,"uEnd":3,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288HV3","kw":0.92,"psu":2,"weight":30,"net":"视频专网","biz":"大数据分析平台","org":"警务保障部","owner":"刘XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-13","sn":"FWQ202610090444","status":"使用中","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"SR650","kw":1.02,"psu":2,"weight":30,"net":"涉密网","biz":"视频监控系统","org":"交通管理支队","owner":"张XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-14","sn":"FWQ202610090445","status":"故障维修","uStart":3,"uEnd":4,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288H V5","kw":0.69,"psu":2,"weight":30,"net":"涉密网","biz":"情报研判系统","org":"警务保障部","owner":"陈XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-14","sn":"FWQ202610090446","status":"备用","uStart":6,"uEnd":9,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288HV3","kw":0.8,"psu":2,"weight":30,"net":"涉密网","biz":"办公自动化系统","org":"治安管理支队","owner":"张XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-7","sn":"FWQ202610090447","status":"下架待处理","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"SR650","kw":0.83,"psu":2,"weight":30,"net":"涉密网","biz":"应急通信系统","org":"网络安全保卫总队","owner":"刘XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-14","sn":"FWQ202610090448","status":"故障维修","uStart":27,"uEnd":28,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"I620-G30","kw":0.63,"psu":2,"weight":30,"net":"公安网","biz":"执法办案系统","org":"交通管理支队","owner":"刘XX"},{"room":"211电池室","floor":"2F","cabinet":"—","sn":"FWQ202610090449","status":"使用中","uStart":0,"uEnd":0,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"PowerEdge R740","kw":0.58,"psu":2,"weight":30,"net":"涉密网","biz":"视频监控系统","org":"治安管理支队","owner":"陈XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-14","sn":"FWQ202610090450","status":"故障维修","uStart":13,"uEnd":14,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"NF5280M6","kw":1.22,"psu":2,"weight":30,"net":"涉密网","biz":"办公自动化系统","org":"交通管理支队","owner":"陈XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-13","sn":"FWQ202610090451","status":"下架待处理","uStart":3,"uEnd":4,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288H V5","kw":0.72,"psu":2,"weight":30,"net":"涉密网","biz":"边界接入平台","org":"警务保障部","owner":"王XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-15","sn":"FWQ202610090452","status":"备用","uStart":6,"uEnd":6,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.68,"psu":2,"weight":30,"net":"视频专网","biz":"数据存储备份系统","org":"交通管理支队","owner":"刘XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-13","sn":"FWQ202610090453","status":"故障维修","uStart":5,"uEnd":8,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288H V5","kw":0.7,"psu":2,"weight":30,"net":"涉密网","biz":"边界接入平台","org":"网络安全保卫总队","owner":"陈XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-15","sn":"FWQ202610090454","status":"备用","uStart":2,"uEnd":5,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"NF5280M6","kw":1.27,"psu":2,"weight":30,"net":"涉密网","biz":"警务综合平台","org":"警务保障部","owner":"王XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-11","sn":"FWQ202610090455","status":"故障维修","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288HV3","kw":0.85,"psu":2,"weight":30,"net":"互联网","biz":"情报研判系统","org":"网络安全保卫总队","owner":"王XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-14","sn":"FWQ202610090456","status":"下架待处理","uStart":11,"uEnd":11,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288HV3","kw":0.78,"psu":2,"weight":30,"net":"互联网","biz":"应急通信系统","org":"警务保障部","owner":"张XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-14","sn":"FWQ202610090457","status":"备用","uStart":30,"uEnd":31,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288H V5","kw":0.73,"psu":2,"weight":30,"net":"互联网","biz":"边界接入平台","org":"网络安全保卫总队","owner":"刘XX"},{"room":"212弱电设备间","floor":"2F","cabinet":"—","sn":"FWQ202610090458","status":"使用中","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288H V5","kw":0.68,"psu":2,"weight":30,"net":"涉密网","biz":"视频监控系统","org":"治安管理支队","owner":"刘XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-12","sn":"FWQ202610090459","status":"使用中","uStart":3,"uEnd":4,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"SR650","kw":0.98,"psu":2,"weight":30,"net":"涉密网","biz":"视频监控系统","org":"警务保障部","owner":"杨XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-15","sn":"FWQ202610090460","status":"故障维修","uStart":1,"uEnd":1,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"SR650","kw":0.92,"psu":2,"weight":30,"net":"互联网","biz":"办公自动化系统","org":"网络安全保卫总队","owner":"陈XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-12","sn":"FWQ202610090461","status":"备用","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"NF5280M6","kw":1.09,"psu":2,"weight":30,"net":"公安网","biz":"数据存储备份系统","org":"指挥中心","owner":"王XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-14","sn":"FWQ202610090462","status":"使用中","uStart":3,"uEnd":4,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"PowerEdge R740","kw":0.5,"psu":2,"weight":30,"net":"公安网","biz":"办公自动化系统","org":"交通管理支队","owner":"刘XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-14","sn":"FWQ202610090463","status":"备用","uStart":1,"uEnd":1,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"SR650","kw":0.88,"psu":2,"weight":30,"net":"视频专网","biz":"指挥调度系统","org":"指挥中心","owner":"杨XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-14","sn":"FWQ202610090464","status":"使用中","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"NF5280M6","kw":1.27,"psu":2,"weight":30,"net":"网安专网","biz":"执法办案系统","org":"警务保障部","owner":"李XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-15","sn":"FWQ202610090465","status":"备用","uStart":9,"uEnd":10,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288HV3","kw":0.83,"psu":2,"weight":30,"net":"公安网","biz":"办公自动化系统","org":"网络安全保卫总队","owner":"陈XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-14","sn":"FWQ202610090466","status":"备用","uStart":5,"uEnd":6,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"NF5280M6","kw":1.29,"psu":2,"weight":30,"net":"涉密网","biz":"执法办案系统","org":"科技信息化处","owner":"王XX"},{"room":"314弱电设备间","floor":"3F","cabinet":"—","sn":"FWQ202610090467","status":"备用","uStart":0,"uEnd":0,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"NF5280M6","kw":1.12,"psu":2,"weight":30,"net":"视频专网","biz":"执法办案系统","org":"治安管理支队","owner":"张XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-15","sn":"FWQ202610090468","status":"下架待处理","uStart":7,"uEnd":8,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"PowerEdge R740","kw":0.57,"psu":2,"weight":30,"net":"视频专网","biz":"交通管理系统","org":"网络安全保卫总队","owner":"李XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-13","sn":"FWQ202610090469","status":"下架待处理","uStart":6,"uEnd":7,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.69,"psu":2,"weight":30,"net":"公安网","biz":"身份认证系统","org":"指挥中心","owner":"王XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-14","sn":"FWQ202610090470","status":"使用中","uStart":7,"uEnd":7,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"SR650","kw":0.98,"psu":2,"weight":30,"net":"公安网","biz":"交通管理系统","org":"交通管理支队","owner":"陈XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-7","sn":"FWQ202610090471","status":"使用中","uStart":3,"uEnd":6,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288HV3","kw":0.76,"psu":2,"weight":30,"net":"公安网","biz":"警务综合平台","org":"交通管理支队","owner":"张XX"},{"room":"109配电室","floor":"1F","cabinet":"—","sn":"FWQ202610090472","status":"使用中","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288HV3","kw":0.92,"psu":2,"weight":30,"net":"公安网","biz":"身份认证系统","org":"交通管理支队","owner":"刘XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-14","sn":"FWQ202610090473","status":"下架待处理","uStart":19,"uEnd":22,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.7,"psu":2,"weight":30,"net":"互联网","biz":"视频监控系统","org":"交通管理支队","owner":"李XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-13","sn":"FWQ202610090474","status":"故障维修","uStart":2,"uEnd":5,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288H V5","kw":0.84,"psu":2,"weight":30,"net":"公安网","biz":"情报研判系统","org":"交通管理支队","owner":"陈XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-14","sn":"FWQ202610090475","status":"下架待处理","uStart":8,"uEnd":9,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288H V5","kw":0.75,"psu":2,"weight":30,"net":"公安网","biz":"身份认证系统","org":"科技信息化处","owner":"王XX"},{"room":"217UPS间","floor":"2F","cabinet":"—","sn":"FWQ202610090476","status":"备用","uStart":0,"uEnd":0,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.71,"psu":2,"weight":30,"net":"视频专网","biz":"警务综合平台","org":"指挥中心","owner":"张XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-13","sn":"FWQ202610090477","status":"使用中","uStart":8,"uEnd":8,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"PowerEdge R740","kw":0.51,"psu":2,"weight":30,"net":"涉密网","biz":"人口管理系统","org":"交通管理支队","owner":"杨XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-8","sn":"FWQ202610090478","status":"使用中","uStart":9,"uEnd":12,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"PowerEdge R740","kw":0.6,"psu":2,"weight":30,"net":"涉密网","biz":"指挥调度系统","org":"交通管理支队","owner":"张XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-15","sn":"FWQ202610090479","status":"备用","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288H V5","kw":0.8,"psu":2,"weight":30,"net":"涉密网","biz":"办公自动化系统","org":"警务保障部","owner":"刘XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-15","sn":"FWQ202610090480","status":"故障维修","uStart":19,"uEnd":20,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"PowerEdge R740","kw":0.53,"psu":2,"weight":30,"net":"网安专网","biz":"身份认证系统","org":"科技信息化处","owner":"张XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-15","sn":"FWQ202610090481","status":"下架待处理","uStart":7,"uEnd":8,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.6,"psu":2,"weight":30,"net":"公安网","biz":"指挥调度系统","org":"网络安全保卫总队","owner":"陈XX"},{"room":"327屏蔽机房","floor":"3F","cabinet":"327屏蔽机房-1-5","sn":"FWQ202610090482","status":"故障维修","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288H V5","kw":0.85,"psu":2,"weight":30,"net":"互联网","biz":"情报研判系统","org":"治安管理支队","owner":"王XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-1-8","sn":"FWQ202610090483","status":"备用","uStart":21,"uEnd":21,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"PowerEdge R740","kw":0.56,"psu":2,"weight":30,"net":"涉密网","biz":"交通管理系统","org":"网络安全保卫总队","owner":"王XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-15","sn":"FWQ202610090484","status":"备用","uStart":16,"uEnd":17,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"SR650","kw":0.85,"psu":2,"weight":30,"net":"网安专网","biz":"情报研判系统","org":"网络安全保卫总队","owner":"王XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-15","sn":"FWQ202610090485","status":"备用","uStart":13,"uEnd":14,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288H V5","kw":0.73,"psu":2,"weight":30,"net":"互联网","biz":"边界接入平台","org":"指挥中心","owner":"刘XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-15","sn":"FWQ202610090486","status":"故障维修","uStart":12,"uEnd":13,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288H V5","kw":0.74,"psu":2,"weight":30,"net":"视频专网","biz":"执法办案系统","org":"警务保障部","owner":"张XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-15","sn":"FWQ202610090487","status":"使用中","uStart":3,"uEnd":4,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.69,"psu":2,"weight":30,"net":"网安专网","biz":"应急通信系统","org":"警务保障部","owner":"王XX"},{"room":"212弱电设备间","floor":"2F","cabinet":"—","sn":"FWQ202610090488","status":"故障维修","uStart":0,"uEnd":0,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"SR650","kw":1.02,"psu":2,"weight":30,"net":"公安网","biz":"执法办案系统","org":"交通管理支队","owner":"刘XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-15","sn":"FWQ202610090489","status":"故障维修","uStart":18,"uEnd":18,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288HV3","kw":0.84,"psu":2,"weight":30,"net":"视频专网","biz":"警务综合平台","org":"网络安全保卫总队","owner":"刘XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-15","sn":"FWQ202610090490","status":"故障维修","uStart":8,"uEnd":8,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.71,"psu":2,"weight":30,"net":"涉密网","biz":"人口管理系统","org":"警务保障部","owner":"李XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-15","sn":"FWQ202610090491","status":"使用中","uStart":10,"uEnd":13,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"PowerEdge R740","kw":0.61,"psu":2,"weight":30,"net":"公安网","biz":"情报研判系统","org":"治安管理支队","owner":"王XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-15","sn":"FWQ202610090492","status":"备用","uStart":18,"uEnd":19,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"PowerEdge R740","kw":0.56,"psu":2,"weight":30,"net":"视频专网","biz":"指挥调度系统","org":"交通管理支队","owner":"李XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-15","sn":"FWQ202610090493","status":"下架待处理","uStart":17,"uEnd":18,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"I620-G30","kw":0.69,"psu":2,"weight":30,"net":"公安网","biz":"大数据分析平台","org":"指挥中心","owner":"杨XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-15","sn":"FWQ202610090494","status":"使用中","uStart":14,"uEnd":17,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288H V5","kw":0.74,"psu":2,"weight":30,"net":"网安专网","biz":"指挥调度系统","org":"科技信息化处","owner":"王XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-15","sn":"FWQ202610090495","status":"使用中","uStart":22,"uEnd":23,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"SR650","kw":0.88,"psu":2,"weight":30,"net":"视频专网","biz":"警务综合平台","org":"交通管理支队","owner":"李XX"},{"room":"409空调间","floor":"4F","cabinet":"—","sn":"FWQ202610090496","status":"使用中","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"SR650","kw":0.97,"psu":2,"weight":30,"net":"视频专网","biz":"办公自动化系统","org":"治安管理支队","owner":"李XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-16","sn":"FWQ202610090497","status":"下架待处理","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"NF5280M6","kw":1.31,"psu":2,"weight":30,"net":"公安网","biz":"边界接入平台","org":"交通管理支队","owner":"王XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-15","sn":"FWQ202610090498","status":"使用中","uStart":9,"uEnd":12,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288HV3","kw":0.88,"psu":2,"weight":30,"net":"涉密网","biz":"大数据分析平台","org":"指挥中心","owner":"张XX"},{"room":"327屏蔽机房","floor":"3F","cabinet":"327屏蔽机房-1-5","sn":"FWQ202610090499","status":"下架待处理","uStart":3,"uEnd":4,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288HV3","kw":0.82,"psu":2,"weight":30,"net":"视频专网","biz":"情报研判系统","org":"警务保障部","owner":"陈XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-15","sn":"FWQ202610090500","status":"故障维修","uStart":6,"uEnd":7,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"I620-G30","kw":0.67,"psu":2,"weight":30,"net":"公安网","biz":"视频监控系统","org":"警务保障部","owner":"陈XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-13","sn":"FWQ202610090501","status":"备用","uStart":1,"uEnd":1,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"SR650","kw":1.03,"psu":2,"weight":30,"net":"互联网","biz":"边界接入平台","org":"交通管理支队","owner":"张XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-15","sn":"FWQ202610090502","status":"备用","uStart":5,"uEnd":5,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"I620-G30","kw":0.72,"psu":2,"weight":30,"net":"互联网","biz":"交通管理系统","org":"科技信息化处","owner":"刘XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-8","sn":"FWQ202610090503","status":"下架待处理","uStart":5,"uEnd":5,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.59,"psu":2,"weight":30,"net":"互联网","biz":"应急通信系统","org":"指挥中心","owner":"刘XX"},{"room":"327屏蔽机房","floor":"3F","cabinet":"327屏蔽机房-1-6","sn":"FWQ202610090504","status":"下架待处理","uStart":5,"uEnd":8,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288HV3","kw":0.74,"psu":2,"weight":30,"net":"涉密网","biz":"人口管理系统","org":"警务保障部","owner":"李XX"},{"room":"201监测中心","floor":"2F","cabinet":"—","sn":"FWQ202610090505","status":"备用","uStart":0,"uEnd":0,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"PowerEdge R740","kw":0.52,"psu":2,"weight":30,"net":"互联网","biz":"警务综合平台","org":"科技信息化处","owner":"刘XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-16","sn":"FWQ202610090506","status":"使用中","uStart":3,"uEnd":3,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"NF5280M6","kw":1.36,"psu":2,"weight":30,"net":"视频专网","biz":"警务综合平台","org":"警务保障部","owner":"李XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-15","sn":"FWQ202610090507","status":"下架待处理","uStart":24,"uEnd":25,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"I620-G30","kw":0.69,"psu":2,"weight":30,"net":"公安网","biz":"应急通信系统","org":"指挥中心","owner":"张XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-15","sn":"FWQ202610090508","status":"故障维修","uStart":16,"uEnd":16,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288H V5","kw":0.8,"psu":2,"weight":30,"net":"视频专网","biz":"应急通信系统","org":"警务保障部","owner":"李XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-2-1","sn":"FWQ202610090509","status":"备用","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"NF5280M6","kw":1.26,"psu":2,"weight":30,"net":"涉密网","biz":"大数据分析平台","org":"网络安全保卫总队","owner":"李XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-15","sn":"FWQ202610090510","status":"下架待处理","uStart":14,"uEnd":15,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288H V5","kw":0.7,"psu":2,"weight":30,"net":"网安专网","biz":"执法办案系统","org":"科技信息化处","owner":"陈XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-16","sn":"FWQ202610090511","status":"备用","uStart":4,"uEnd":7,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288H V5","kw":0.7,"psu":2,"weight":30,"net":"网安专网","biz":"执法办案系统","org":"科技信息化处","owner":"张XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-8","sn":"FWQ202610090512","status":"故障维修","uStart":15,"uEnd":16,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"SR650","kw":0.88,"psu":2,"weight":30,"net":"公安网","biz":"办公自动化系统","org":"指挥中心","owner":"张XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-17","sn":"FWQ202610090513","status":"下架待处理","uStart":5,"uEnd":5,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"PowerEdge R740","kw":0.57,"psu":2,"weight":30,"net":"涉密网","biz":"边界接入平台","org":"科技信息化处","owner":"杨XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-16","sn":"FWQ202610090514","status":"故障维修","uStart":10,"uEnd":13,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"I620-G30","kw":0.69,"psu":2,"weight":30,"net":"网安专网","biz":"身份认证系统","org":"治安管理支队","owner":"王XX"},{"room":"109配电室","floor":"1F","cabinet":"—","sn":"FWQ202610090515","status":"下架待处理","uStart":0,"uEnd":0,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"SR650","kw":0.88,"psu":2,"weight":30,"net":"涉密网","biz":"人口管理系统","org":"治安管理支队","owner":"王XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-13","sn":"FWQ202610090516","status":"下架待处理","uStart":9,"uEnd":12,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"PowerEdge R740","kw":0.57,"psu":2,"weight":30,"net":"网安专网","biz":"指挥调度系统","org":"治安管理支队","owner":"张XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-16","sn":"FWQ202610090517","status":"下架待处理","uStart":6,"uEnd":9,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"SR650","kw":0.82,"psu":2,"weight":30,"net":"视频专网","biz":"警务综合平台","org":"指挥中心","owner":"张XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-2-1","sn":"FWQ202610090518","status":"下架待处理","uStart":7,"uEnd":7,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"NF5280M6","kw":1.09,"psu":2,"weight":30,"net":"涉密网","biz":"人口管理系统","org":"指挥中心","owner":"张XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-14","sn":"FWQ202610090519","status":"使用中","uStart":9,"uEnd":10,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288HV3","kw":0.88,"psu":2,"weight":30,"net":"互联网","biz":"应急通信系统","org":"科技信息化处","owner":"张XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-2-1","sn":"FWQ202610090520","status":"使用中","uStart":4,"uEnd":5,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"NF5280M6","kw":1.35,"psu":2,"weight":30,"net":"公安网","biz":"应急通信系统","org":"网络安全保卫总队","owner":"刘XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-17","sn":"FWQ202610090521","status":"备用","uStart":11,"uEnd":12,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288HV3","kw":0.9,"psu":2,"weight":30,"net":"互联网","biz":"身份认证系统","org":"指挥中心","owner":"陈XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-15","sn":"FWQ202610090522","status":"备用","uStart":3,"uEnd":6,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288HV3","kw":0.76,"psu":2,"weight":30,"net":"公安网","biz":"警务综合平台","org":"科技信息化处","owner":"刘XX"},{"room":"211电池室","floor":"2F","cabinet":"—","sn":"FWQ202610090523","status":"备用","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288HV3","kw":0.78,"psu":2,"weight":30,"net":"互联网","biz":"执法办案系统","org":"治安管理支队","owner":"李XX"},{"room":"327屏蔽机房","floor":"3F","cabinet":"327屏蔽机房-1-6","sn":"FWQ202610090524","status":"备用","uStart":9,"uEnd":9,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"NF5280M6","kw":1.09,"psu":2,"weight":30,"net":"涉密网","biz":"指挥调度系统","org":"指挥中心","owner":"王XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-17","sn":"FWQ202610090525","status":"使用中","uStart":13,"uEnd":14,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288HV3","kw":0.78,"psu":2,"weight":30,"net":"视频专网","biz":"视频监控系统","org":"指挥中心","owner":"李XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-16","sn":"FWQ202610090526","status":"备用","uStart":2,"uEnd":5,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288H V5","kw":0.75,"psu":2,"weight":30,"net":"网安专网","biz":"视频监控系统","org":"警务保障部","owner":"陈XX"},{"room":"327屏蔽机房","floor":"3F","cabinet":"327屏蔽机房-1-6","sn":"FWQ202610090527","status":"下架待处理","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"PowerEdge R740","kw":0.58,"psu":2,"weight":30,"net":"视频专网","biz":"人口管理系统","org":"指挥中心","owner":"刘XX"},{"room":"201监测中心","floor":"2F","cabinet":"—","sn":"FWQ202610090528","status":"下架待处理","uStart":0,"uEnd":0,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288H V5","kw":0.78,"psu":2,"weight":30,"net":"互联网","biz":"执法办案系统","org":"指挥中心","owner":"陈XX"},{"room":"211电池室","floor":"2F","cabinet":"—","sn":"FWQ202610090529","status":"使用中","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"PowerEdge R740","kw":0.61,"psu":2,"weight":30,"net":"视频专网","biz":"办公自动化系统","org":"警务保障部","owner":"陈XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-17","sn":"FWQ202610090530","status":"备用","uStart":15,"uEnd":16,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"NF5280M6","kw":1.28,"psu":2,"weight":30,"net":"公安网","biz":"交通管理系统","org":"科技信息化处","owner":"刘XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-15","sn":"FWQ202610090531","status":"备用","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"PowerEdge R740","kw":0.53,"psu":2,"weight":30,"net":"涉密网","biz":"边界接入平台","org":"指挥中心","owner":"刘XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-8","sn":"FWQ202610090532","status":"备用","uStart":2,"uEnd":2,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288HV3","kw":0.88,"psu":2,"weight":30,"net":"互联网","biz":"交通管理系统","org":"科技信息化处","owner":"杨XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-16","sn":"FWQ202610090533","status":"下架待处理","uStart":1,"uEnd":1,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288HV3","kw":0.86,"psu":2,"weight":30,"net":"公安网","biz":"交通管理系统","org":"警务保障部","owner":"王XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-16","sn":"FWQ202610090534","status":"备用","uStart":3,"uEnd":6,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"NF5280M6","kw":1.11,"psu":2,"weight":30,"net":"网安专网","biz":"大数据分析平台","org":"警务保障部","owner":"王XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-17","sn":"FWQ202610090535","status":"使用中","uStart":12,"uEnd":13,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288HV3","kw":0.84,"psu":2,"weight":30,"net":"公安网","biz":"大数据分析平台","org":"指挥中心","owner":"李XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-17","sn":"FWQ202610090536","status":"使用中","uStart":30,"uEnd":30,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"NF5280M6","kw":1.24,"psu":2,"weight":30,"net":"涉密网","biz":"应急通信系统","org":"治安管理支队","owner":"杨XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-14","sn":"FWQ202610090537","status":"使用中","uStart":1,"uEnd":4,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288HV3","kw":0.76,"psu":2,"weight":30,"net":"公安网","biz":"办公自动化系统","org":"治安管理支队","owner":"张XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-17","sn":"FWQ202610090538","status":"备用","uStart":6,"uEnd":7,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288H V5","kw":0.84,"psu":2,"weight":30,"net":"公安网","biz":"应急通信系统","org":"网络安全保卫总队","owner":"王XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-16","sn":"FWQ202610090539","status":"使用中","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"PowerEdge R740","kw":0.56,"psu":2,"weight":30,"net":"互联网","biz":"指挥调度系统","org":"网络安全保卫总队","owner":"张XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-2-1","sn":"FWQ202610090540","status":"使用中","uStart":3,"uEnd":3,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"NF5280M6","kw":1.16,"psu":2,"weight":30,"net":"网安专网","biz":"情报研判系统","org":"治安管理支队","owner":"王XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-17","sn":"FWQ202610090541","status":"故障维修","uStart":17,"uEnd":20,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.72,"psu":2,"weight":30,"net":"网安专网","biz":"执法办案系统","org":"科技信息化处","owner":"李XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-2-1","sn":"FWQ202610090542","status":"下架待处理","uStart":9,"uEnd":9,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"SR650","kw":0.81,"psu":2,"weight":30,"net":"网安专网","biz":"大数据分析平台","org":"网络安全保卫总队","owner":"张XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-2-1","sn":"FWQ202610090543","status":"下架待处理","uStart":10,"uEnd":11,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"PowerEdge R740","kw":0.57,"psu":2,"weight":30,"net":"互联网","biz":"办公自动化系统","org":"网络安全保卫总队","owner":"刘XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-14","sn":"FWQ202610090544","status":"下架待处理","uStart":11,"uEnd":12,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288HV3","kw":0.86,"psu":2,"weight":30,"net":"互联网","biz":"指挥调度系统","org":"治安管理支队","owner":"杨XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-2-1","sn":"FWQ202610090545","status":"备用","uStart":6,"uEnd":6,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288H V5","kw":0.84,"psu":2,"weight":30,"net":"涉密网","biz":"警务综合平台","org":"科技信息化处","owner":"杨XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-17","sn":"FWQ202610090546","status":"备用","uStart":14,"uEnd":14,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"PowerEdge R740","kw":0.63,"psu":2,"weight":30,"net":"涉密网","biz":"指挥调度系统","org":"科技信息化处","owner":"王XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-17","sn":"FWQ202610090547","status":"故障维修","uStart":7,"uEnd":8,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"NF5280M6","kw":1.1,"psu":2,"weight":30,"net":"网安专网","biz":"警务综合平台","org":"网络安全保卫总队","owner":"刘XX"},{"room":"201监测中心","floor":"2F","cabinet":"—","sn":"FWQ202610090548","status":"下架待处理","uStart":0,"uEnd":0,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.72,"psu":2,"weight":30,"net":"互联网","biz":"人口管理系统","org":"科技信息化处","owner":"刘XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-17","sn":"FWQ202610090549","status":"故障维修","uStart":9,"uEnd":10,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"NF5280M6","kw":1.29,"psu":2,"weight":30,"net":"网安专网","biz":"应急通信系统","org":"交通管理支队","owner":"李XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-17","sn":"FWQ202610090550","status":"备用","uStart":8,"uEnd":9,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288H V5","kw":0.84,"psu":2,"weight":30,"net":"公安网","biz":"交通管理系统","org":"科技信息化处","owner":"陈XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-17","sn":"FWQ202610090551","status":"使用中","uStart":3,"uEnd":4,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288HV3","kw":0.92,"psu":2,"weight":30,"net":"互联网","biz":"办公自动化系统","org":"科技信息化处","owner":"杨XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-17","sn":"FWQ202610090552","status":"使用中","uStart":17,"uEnd":20,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"NF5280M6","kw":1.22,"psu":2,"weight":30,"net":"网安专网","biz":"警务综合平台","org":"科技信息化处","owner":"张XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-2-2","sn":"FWQ202610090553","status":"使用中","uStart":3,"uEnd":4,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"PowerEdge R740","kw":0.59,"psu":2,"weight":30,"net":"视频专网","biz":"办公自动化系统","org":"指挥中心","owner":"李XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-17","sn":"FWQ202610090554","status":"下架待处理","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288HV3","kw":0.74,"psu":2,"weight":30,"net":"视频专网","biz":"指挥调度系统","org":"交通管理支队","owner":"刘XX"},{"room":"201监测中心","floor":"2F","cabinet":"—","sn":"FWQ202610090555","status":"故障维修","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"PowerEdge R740","kw":0.57,"psu":2,"weight":30,"net":"公安网","biz":"边界接入平台","org":"科技信息化处","owner":"陈XX"},{"room":"217UPS间","floor":"2F","cabinet":"—","sn":"FWQ202610090556","status":"故障维修","uStart":0,"uEnd":0,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.66,"psu":2,"weight":30,"net":"视频专网","biz":"身份认证系统","org":"交通管理支队","owner":"王XX"},{"room":"203弱电间","floor":"2F","cabinet":"—","sn":"FWQ202610090557","status":"下架待处理","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288HV3","kw":0.85,"psu":2,"weight":30,"net":"涉密网","biz":"视频监控系统","org":"警务保障部","owner":"刘XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-17","sn":"FWQ202610090558","status":"使用中","uStart":28,"uEnd":29,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"SR650","kw":1.02,"psu":2,"weight":30,"net":"涉密网","biz":"视频监控系统","org":"治安管理支队","owner":"陈XX"},{"room":"211电池室","floor":"2F","cabinet":"—","sn":"FWQ202610090559","status":"使用中","uStart":0,"uEnd":0,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288H V5","kw":0.8,"psu":2,"weight":30,"net":"网安专网","biz":"指挥调度系统","org":"网络安全保卫总队","owner":"李XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-2-2","sn":"FWQ202610090560","status":"使用中","uStart":6,"uEnd":7,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288HV3","kw":0.91,"psu":2,"weight":30,"net":"互联网","biz":"数据存储备份系统","org":"指挥中心","owner":"李XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-8","sn":"FWQ202610090561","status":"备用","uStart":17,"uEnd":20,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"SR650","kw":0.92,"psu":2,"weight":30,"net":"互联网","biz":"警务综合平台","org":"指挥中心","owner":"张XX"},{"room":"211电池室","floor":"2F","cabinet":"—","sn":"FWQ202610090562","status":"使用中","uStart":0,"uEnd":0,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"PowerEdge R740","kw":0.56,"psu":2,"weight":30,"net":"涉密网","biz":"交通管理系统","org":"治安管理支队","owner":"陈XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-14","sn":"FWQ202610090563","status":"备用","uStart":7,"uEnd":8,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"I620-G30","kw":0.74,"psu":2,"weight":30,"net":"视频专网","biz":"警务综合平台","org":"指挥中心","owner":"杨XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-17","sn":"FWQ202610090564","status":"故障维修","uStart":9,"uEnd":12,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"NF5280M6","kw":1.1,"psu":2,"weight":30,"net":"网安专网","biz":"边界接入平台","org":"科技信息化处","owner":"李XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-18","sn":"FWQ202610090565","status":"使用中","uStart":4,"uEnd":5,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"I620-G30","kw":0.62,"psu":2,"weight":30,"net":"公安网","biz":"执法办案系统","org":"交通管理支队","owner":"李XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-18","sn":"FWQ202610090566","status":"下架待处理","uStart":1,"uEnd":1,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"NF5280M6","kw":1.3,"psu":2,"weight":30,"net":"互联网","biz":"人口管理系统","org":"科技信息化处","owner":"张XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-2-2","sn":"FWQ202610090567","status":"使用中","uStart":5,"uEnd":5,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288H V5","kw":0.77,"psu":2,"weight":30,"net":"涉密网","biz":"边界接入平台","org":"科技信息化处","owner":"张XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-18","sn":"FWQ202610090568","status":"备用","uStart":10,"uEnd":13,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288HV3","kw":0.76,"psu":2,"weight":30,"net":"网安专网","biz":"视频监控系统","org":"指挥中心","owner":"张XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-17","sn":"FWQ202610090569","status":"备用","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"I620-G30","kw":0.6,"psu":2,"weight":30,"net":"互联网","biz":"身份认证系统","org":"交通管理支队","owner":"李XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-18","sn":"FWQ202610090570","status":"使用中","uStart":7,"uEnd":8,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288HV3","kw":0.91,"psu":2,"weight":30,"net":"互联网","biz":"应急通信系统","org":"交通管理支队","owner":"王XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-17","sn":"FWQ202610090571","status":"故障维修","uStart":5,"uEnd":6,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288H V5","kw":0.83,"psu":2,"weight":30,"net":"公安网","biz":"应急通信系统","org":"治安管理支队","owner":"刘XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-14","sn":"FWQ202610090572","status":"下架待处理","uStart":5,"uEnd":6,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"NF5280M6","kw":1.1,"psu":2,"weight":30,"net":"网安专网","biz":"执法办案系统","org":"交通管理支队","owner":"王XX"},{"room":"203弱电间","floor":"2F","cabinet":"—","sn":"FWQ202610090573","status":"备用","uStart":0,"uEnd":0,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"NF5280M6","kw":1.32,"psu":2,"weight":30,"net":"互联网","biz":"情报研判系统","org":"科技信息化处","owner":"陈XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-18","sn":"FWQ202610090574","status":"下架待处理","uStart":6,"uEnd":6,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"I620-G30","kw":0.6,"psu":2,"weight":30,"net":"公安网","biz":"警务综合平台","org":"指挥中心","owner":"杨XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-8","sn":"FWQ202610090575","status":"备用","uStart":3,"uEnd":4,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"I620-G30","kw":0.66,"psu":2,"weight":30,"net":"公安网","biz":"数据存储备份系统","org":"网络安全保卫总队","owner":"李XX"},{"room":"217UPS间","floor":"2F","cabinet":"—","sn":"FWQ202610090576","status":"下架待处理","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"SR650","kw":0.9,"psu":2,"weight":30,"net":"互联网","biz":"指挥调度系统","org":"科技信息化处","owner":"刘XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-17","sn":"FWQ202610090577","status":"备用","uStart":16,"uEnd":16,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"NF5280M6","kw":1.33,"psu":2,"weight":30,"net":"涉密网","biz":"指挥调度系统","org":"交通管理支队","owner":"刘XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-8","sn":"FWQ202610090578","status":"备用","uStart":1,"uEnd":1,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"NF5280M6","kw":1.16,"psu":2,"weight":30,"net":"视频专网","biz":"边界接入平台","org":"网络安全保卫总队","owner":"张XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-18","sn":"FWQ202610090579","status":"备用","uStart":14,"uEnd":15,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288H V5","kw":0.73,"psu":2,"weight":30,"net":"互联网","biz":"数据存储备份系统","org":"警务保障部","owner":"王XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-18","sn":"FWQ202610090580","status":"使用中","uStart":2,"uEnd":3,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"NF5280M6","kw":1.08,"psu":2,"weight":30,"net":"视频专网","biz":"视频监控系统","org":"警务保障部","owner":"刘XX"},{"room":"203弱电间","floor":"2F","cabinet":"—","sn":"FWQ202610090581","status":"下架待处理","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.7,"psu":2,"weight":30,"net":"视频专网","biz":"办公自动化系统","org":"科技信息化处","owner":"刘XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-17","sn":"FWQ202610090582","status":"备用","uStart":19,"uEnd":20,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"I620-G30","kw":0.74,"psu":2,"weight":30,"net":"公安网","biz":"执法办案系统","org":"治安管理支队","owner":"陈XX"},{"room":"314弱电设备间","floor":"3F","cabinet":"—","sn":"FWQ202610090583","status":"下架待处理","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"I620-G30","kw":0.7,"psu":2,"weight":30,"net":"网安专网","biz":"警务综合平台","org":"治安管理支队","owner":"陈XX"},{"room":"212弱电设备间","floor":"2F","cabinet":"—","sn":"FWQ202610090584","status":"故障维修","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.71,"psu":2,"weight":30,"net":"互联网","biz":"身份认证系统","org":"网络安全保卫总队","owner":"李XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-17","sn":"FWQ202610090585","status":"使用中","uStart":21,"uEnd":24,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"NF5280M6","kw":1.16,"psu":2,"weight":30,"net":"网安专网","biz":"办公自动化系统","org":"科技信息化处","owner":"王XX"},{"room":"327屏蔽机房","floor":"3F","cabinet":"327屏蔽机房-1-6","sn":"FWQ202610090586","status":"备用","uStart":3,"uEnd":4,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288HV3","kw":0.92,"psu":2,"weight":30,"net":"涉密网","biz":"警务综合平台","org":"治安管理支队","owner":"王XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-17","sn":"FWQ202610090587","status":"下架待处理","uStart":26,"uEnd":27,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.59,"psu":2,"weight":30,"net":"网安专网","biz":"办公自动化系统","org":"警务保障部","owner":"陈XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-17","sn":"FWQ202610090588","status":"下架待处理","uStart":7,"uEnd":8,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288HV3","kw":0.81,"psu":2,"weight":30,"net":"涉密网","biz":"情报研判系统","org":"警务保障部","owner":"刘XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-17","sn":"FWQ202610090589","status":"使用中","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"PowerEdge R740","kw":0.57,"psu":2,"weight":30,"net":"公安网","biz":"指挥调度系统","org":"治安管理支队","owner":"李XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-2-2","sn":"FWQ202610090590","status":"故障维修","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288H V5","kw":0.69,"psu":2,"weight":30,"net":"公安网","biz":"情报研判系统","org":"指挥中心","owner":"张XX"},{"room":"112弱电设备间","floor":"1F","cabinet":"—","sn":"FWQ202610090591","status":"故障维修","uStart":0,"uEnd":0,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"I620-G30","kw":0.61,"psu":2,"weight":30,"net":"涉密网","biz":"执法办案系统","org":"治安管理支队","owner":"李XX"},{"room":"201监测中心","floor":"2F","cabinet":"—","sn":"FWQ202610090592","status":"备用","uStart":0,"uEnd":0,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"PowerEdge R740","kw":0.51,"psu":2,"weight":30,"net":"公安网","biz":"情报研判系统","org":"交通管理支队","owner":"李XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-8","sn":"FWQ202610090593","status":"备用","uStart":13,"uEnd":14,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"NF5280M6","kw":1.17,"psu":2,"weight":30,"net":"涉密网","biz":"数据存储备份系统","org":"治安管理支队","owner":"李XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-15","sn":"FWQ202610090594","status":"备用","uStart":17,"uEnd":17,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"PowerEdge R740","kw":0.54,"psu":2,"weight":30,"net":"公安网","biz":"视频监控系统","org":"治安管理支队","owner":"张XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-17","sn":"FWQ202610090595","status":"使用中","uStart":14,"uEnd":15,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"PowerEdge R740","kw":0.63,"psu":2,"weight":30,"net":"网安专网","biz":"办公自动化系统","org":"科技信息化处","owner":"张XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-19","sn":"FWQ202610090596","status":"故障维修","uStart":5,"uEnd":6,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288H V5","kw":0.69,"psu":2,"weight":30,"net":"视频专网","biz":"警务综合平台","org":"治安管理支队","owner":"刘XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-19","sn":"FWQ202610090597","status":"故障维修","uStart":7,"uEnd":7,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.73,"psu":2,"weight":30,"net":"涉密网","biz":"警务综合平台","org":"指挥中心","owner":"李XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-19","sn":"FWQ202610090598","status":"故障维修","uStart":1,"uEnd":4,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.75,"psu":2,"weight":30,"net":"网安专网","biz":"警务综合平台","org":"科技信息化处","owner":"张XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-8","sn":"FWQ202610090599","status":"使用中","uStart":6,"uEnd":7,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"SR650","kw":0.88,"psu":2,"weight":30,"net":"网安专网","biz":"数据存储备份系统","org":"网络安全保卫总队","owner":"王XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-2-3","sn":"FWQ202610090600","status":"备用","uStart":23,"uEnd":24,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288HV3","kw":0.77,"psu":2,"weight":30,"net":"互联网","biz":"警务综合平台","org":"警务保障部","owner":"杨XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-17","sn":"FWQ202610090601","status":"下架待处理","uStart":3,"uEnd":4,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"SR650","kw":0.82,"psu":2,"weight":30,"net":"涉密网","biz":"办公自动化系统","org":"交通管理支队","owner":"陈XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-17","sn":"FWQ202610090602","status":"故障维修","uStart":31,"uEnd":31,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"NF5280M6","kw":1.38,"psu":2,"weight":30,"net":"互联网","biz":"执法办案系统","org":"治安管理支队","owner":"张XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-17","sn":"FWQ202610090603","status":"备用","uStart":3,"uEnd":4,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288HV3","kw":0.82,"psu":2,"weight":30,"net":"网安专网","biz":"情报研判系统","org":"交通管理支队","owner":"杨XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-17","sn":"FWQ202610090604","status":"备用","uStart":5,"uEnd":6,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"NF5280M6","kw":1.35,"psu":2,"weight":30,"net":"视频专网","biz":"视频监控系统","org":"指挥中心","owner":"李XX"},{"room":"112弱电设备间","floor":"1F","cabinet":"—","sn":"FWQ202610090605","status":"备用","uStart":0,"uEnd":0,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"NF5280M6","kw":1.29,"psu":2,"weight":30,"net":"涉密网","biz":"身份认证系统","org":"治安管理支队","owner":"李XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-17","sn":"FWQ202610090606","status":"备用","uStart":15,"uEnd":18,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"I620-G30","kw":0.74,"psu":2,"weight":30,"net":"公安网","biz":"应急通信系统","org":"网络安全保卫总队","owner":"李XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-18","sn":"FWQ202610090607","status":"下架待处理","uStart":5,"uEnd":6,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"I620-G30","kw":0.75,"psu":2,"weight":30,"net":"涉密网","biz":"人口管理系统","org":"交通管理支队","owner":"刘XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-15","sn":"FWQ202610090608","status":"使用中","uStart":1,"uEnd":4,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"SR650","kw":1.02,"psu":2,"weight":30,"net":"互联网","biz":"边界接入平台","org":"网络安全保卫总队","owner":"陈XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-2-3","sn":"FWQ202610090609","status":"使用中","uStart":14,"uEnd":15,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.59,"psu":2,"weight":30,"net":"网安专网","biz":"办公自动化系统","org":"警务保障部","owner":"王XX"},{"room":"411空调间","floor":"4F","cabinet":"—","sn":"FWQ202610090610","status":"故障维修","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288HV3","kw":0.77,"psu":2,"weight":30,"net":"视频专网","biz":"数据存储备份系统","org":"网络安全保卫总队","owner":"杨XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-9","sn":"FWQ202610090611","status":"下架待处理","uStart":1,"uEnd":1,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"SR650","kw":1.01,"psu":2,"weight":30,"net":"公安网","biz":"执法办案系统","org":"治安管理支队","owner":"陈XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-18","sn":"FWQ202610090612","status":"使用中","uStart":17,"uEnd":17,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"NF5280M6","kw":1.09,"psu":2,"weight":30,"net":"网安专网","biz":"办公自动化系统","org":"科技信息化处","owner":"王XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-18","sn":"FWQ202610090613","status":"使用中","uStart":3,"uEnd":4,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288H V5","kw":0.77,"psu":2,"weight":30,"net":"视频专网","biz":"身份认证系统","org":"科技信息化处","owner":"刘XX"},{"room":"217UPS间","floor":"2F","cabinet":"—","sn":"FWQ202610090614","status":"备用","uStart":0,"uEnd":0,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"SR650","kw":0.88,"psu":2,"weight":30,"net":"视频专网","biz":"情报研判系统","org":"网络安全保卫总队","owner":"杨XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-18","sn":"FWQ202610090615","status":"下架待处理","uStart":20,"uEnd":21,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"SR650","kw":0.99,"psu":2,"weight":30,"net":"视频专网","biz":"情报研判系统","org":"治安管理支队","owner":"陈XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-15","sn":"FWQ202610090616","status":"使用中","uStart":10,"uEnd":11,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.67,"psu":2,"weight":30,"net":"视频专网","biz":"执法办案系统","org":"交通管理支队","owner":"杨XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-19","sn":"FWQ202610090617","status":"备用","uStart":8,"uEnd":8,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"NF5280M6","kw":1.3,"psu":2,"weight":30,"net":"涉密网","biz":"边界接入平台","org":"交通管理支队","owner":"陈XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-1-19","sn":"FWQ202610090618","status":"使用中","uStart":9,"uEnd":9,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"PowerEdge R740","kw":0.54,"psu":2,"weight":30,"net":"网安专网","biz":"办公自动化系统","org":"治安管理支队","owner":"李XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-18","sn":"FWQ202610090619","status":"下架待处理","uStart":16,"uEnd":16,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"I620-G30","kw":0.72,"psu":2,"weight":30,"net":"网安专网","biz":"身份认证系统","org":"网络安全保卫总队","owner":"王XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-1","sn":"FWQ202610090620","status":"备用","uStart":5,"uEnd":5,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"NF5280M6","kw":1.17,"psu":2,"weight":30,"net":"互联网","biz":"身份认证系统","org":"交通管理支队","owner":"刘XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-1","sn":"FWQ202610090621","status":"使用中","uStart":6,"uEnd":7,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"PowerEdge R740","kw":0.62,"psu":2,"weight":30,"net":"涉密网","biz":"数据存储备份系统","org":"交通管理支队","owner":"张XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-18","sn":"FWQ202610090622","status":"备用","uStart":7,"uEnd":10,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.61,"psu":2,"weight":30,"net":"视频专网","biz":"应急通信系统","org":"指挥中心","owner":"李XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-2-3","sn":"FWQ202610090623","status":"下架待处理","uStart":8,"uEnd":11,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288H V5","kw":0.86,"psu":2,"weight":30,"net":"互联网","biz":"情报研判系统","org":"警务保障部","owner":"王XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-9","sn":"FWQ202610090624","status":"备用","uStart":12,"uEnd":12,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"PowerEdge R740","kw":0.55,"psu":2,"weight":30,"net":"涉密网","biz":"办公自动化系统","org":"治安管理支队","owner":"陈XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-18","sn":"FWQ202610090625","status":"下架待处理","uStart":3,"uEnd":4,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288H V5","kw":0.84,"psu":2,"weight":30,"net":"公安网","biz":"身份认证系统","org":"治安管理支队","owner":"李XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-2-3","sn":"FWQ202610090626","status":"使用中","uStart":20,"uEnd":21,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"NF5280M6","kw":1.37,"psu":2,"weight":30,"net":"公安网","biz":"办公自动化系统","org":"警务保障部","owner":"杨XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-18","sn":"FWQ202610090627","status":"备用","uStart":11,"uEnd":11,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"SR650","kw":1.02,"psu":2,"weight":30,"net":"互联网","biz":"视频监控系统","org":"网络安全保卫总队","owner":"陈XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-2-3","sn":"FWQ202610090628","status":"故障维修","uStart":16,"uEnd":16,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"SR650","kw":0.92,"psu":2,"weight":30,"net":"互联网","biz":"警务综合平台","org":"治安管理支队","owner":"王XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-18","sn":"FWQ202610090629","status":"故障维修","uStart":22,"uEnd":25,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"SR650","kw":0.98,"psu":2,"weight":30,"net":"网安专网","biz":"人口管理系统","org":"治安管理支队","owner":"王XX"},{"room":"217UPS间","floor":"2F","cabinet":"—","sn":"FWQ202610090630","status":"故障维修","uStart":0,"uEnd":0,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"SR650","kw":0.81,"psu":2,"weight":30,"net":"视频专网","biz":"警务综合平台","org":"网络安全保卫总队","owner":"陈XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-18","sn":"FWQ202610090631","status":"故障维修","uStart":7,"uEnd":10,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"PowerEdge R740","kw":0.61,"psu":2,"weight":30,"net":"视频专网","biz":"应急通信系统","org":"交通管理支队","owner":"杨XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-18","sn":"FWQ202610090632","status":"故障维修","uStart":11,"uEnd":14,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"NF5280M6","kw":1.17,"psu":2,"weight":30,"net":"视频专网","biz":"边界接入平台","org":"网络安全保卫总队","owner":"杨XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-18","sn":"FWQ202610090633","status":"故障维修","uStart":5,"uEnd":6,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288HV3","kw":0.78,"psu":2,"weight":30,"net":"网安专网","biz":"身份认证系统","org":"网络安全保卫总队","owner":"刘XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-18","sn":"FWQ202610090634","status":"下架待处理","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"I620-G30","kw":0.66,"psu":2,"weight":30,"net":"公安网","biz":"数据存储备份系统","org":"治安管理支队","owner":"张XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-18","sn":"FWQ202610090635","status":"使用中","uStart":13,"uEnd":16,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"NF5280M6","kw":1.18,"psu":2,"weight":30,"net":"互联网","biz":"身份认证系统","org":"交通管理支队","owner":"王XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-2-3","sn":"FWQ202610090636","status":"故障维修","uStart":17,"uEnd":17,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288HV3","kw":0.88,"psu":2,"weight":30,"net":"视频专网","biz":"交通管理系统","org":"治安管理支队","owner":"王XX"},{"room":"201监测中心","floor":"2F","cabinet":"—","sn":"FWQ202610090637","status":"故障维修","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"SR650","kw":0.99,"psu":2,"weight":30,"net":"互联网","biz":"办公自动化系统","org":"警务保障部","owner":"张XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-18","sn":"FWQ202610090638","status":"下架待处理","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288H V5","kw":0.71,"psu":2,"weight":30,"net":"涉密网","biz":"大数据分析平台","org":"科技信息化处","owner":"刘XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-2-3","sn":"FWQ202610090639","status":"故障维修","uStart":12,"uEnd":12,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"PowerEdge R740","kw":0.57,"psu":2,"weight":30,"net":"互联网","biz":"身份认证系统","org":"交通管理支队","owner":"李XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-1","sn":"FWQ202610090640","status":"备用","uStart":1,"uEnd":4,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"NF5280M6","kw":1.37,"psu":2,"weight":30,"net":"公安网","biz":"人口管理系统","org":"治安管理支队","owner":"杨XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-18","sn":"FWQ202610090641","status":"备用","uStart":18,"uEnd":19,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"NF5280M6","kw":1.12,"psu":2,"weight":30,"net":"视频专网","biz":"应急通信系统","org":"警务保障部","owner":"杨XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-2-3","sn":"FWQ202610090642","status":"使用中","uStart":1,"uEnd":1,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288HV3","kw":0.72,"psu":2,"weight":30,"net":"互联网","biz":"执法办案系统","org":"科技信息化处","owner":"王XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-15","sn":"FWQ202610090643","status":"使用中","uStart":9,"uEnd":9,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"I620-G30","kw":0.6,"psu":2,"weight":30,"net":"视频专网","biz":"应急通信系统","org":"网络安全保卫总队","owner":"陈XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-19","sn":"FWQ202610090644","status":"故障维修","uStart":20,"uEnd":21,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288HV3","kw":0.73,"psu":2,"weight":30,"net":"涉密网","biz":"指挥调度系统","org":"科技信息化处","owner":"杨XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-15","sn":"FWQ202610090645","status":"使用中","uStart":5,"uEnd":8,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"NF5280M6","kw":1.13,"psu":2,"weight":30,"net":"网安专网","biz":"边界接入平台","org":"警务保障部","owner":"王XX"},{"room":"209空调间","floor":"2F","cabinet":"—","sn":"FWQ202610090646","status":"使用中","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288H V5","kw":0.75,"psu":2,"weight":30,"net":"视频专网","biz":"办公自动化系统","org":"科技信息化处","owner":"刘XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-19","sn":"FWQ202610090647","status":"备用","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288HV3","kw":0.86,"psu":2,"weight":30,"net":"视频专网","biz":"身份认证系统","org":"网络安全保卫总队","owner":"李XX"},{"room":"217UPS间","floor":"2F","cabinet":"—","sn":"FWQ202610090648","status":"故障维修","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"I620-G30","kw":0.64,"psu":2,"weight":30,"net":"涉密网","biz":"人口管理系统","org":"治安管理支队","owner":"李XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-19","sn":"FWQ202610090649","status":"备用","uStart":1,"uEnd":4,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288H V5","kw":0.72,"psu":2,"weight":30,"net":"公安网","biz":"数据存储备份系统","org":"治安管理支队","owner":"张XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-1","sn":"FWQ202610090650","status":"下架待处理","uStart":8,"uEnd":9,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288HV3","kw":0.81,"psu":2,"weight":30,"net":"互联网","biz":"人口管理系统","org":"治安管理支队","owner":"张XX"},{"room":"203弱电间","floor":"2F","cabinet":"—","sn":"FWQ202610090651","status":"故障维修","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"PowerEdge R740","kw":0.52,"psu":2,"weight":30,"net":"网安专网","biz":"边界接入平台","org":"警务保障部","owner":"刘XX"},{"room":"211电池室","floor":"2F","cabinet":"—","sn":"FWQ202610090652","status":"备用","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288HV3","kw":0.81,"psu":2,"weight":30,"net":"视频专网","biz":"执法办案系统","org":"治安管理支队","owner":"刘XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-9","sn":"FWQ202610090653","status":"故障维修","uStart":8,"uEnd":9,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"SR650","kw":0.99,"psu":2,"weight":30,"net":"视频专网","biz":"视频监控系统","org":"指挥中心","owner":"陈XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-19","sn":"FWQ202610090654","status":"备用","uStart":16,"uEnd":17,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"SR650","kw":0.87,"psu":2,"weight":30,"net":"公安网","biz":"情报研判系统","org":"警务保障部","owner":"刘XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-15","sn":"FWQ202610090655","status":"故障维修","uStart":12,"uEnd":15,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"SR650","kw":0.89,"psu":2,"weight":30,"net":"互联网","biz":"身份认证系统","org":"网络安全保卫总队","owner":"王XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-2","sn":"FWQ202610090656","status":"下架待处理","uStart":5,"uEnd":6,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"PowerEdge R740","kw":0.58,"psu":2,"weight":30,"net":"视频专网","biz":"执法办案系统","org":"网络安全保卫总队","owner":"王XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-19","sn":"FWQ202610090657","status":"下架待处理","uStart":3,"uEnd":6,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"PowerEdge R740","kw":0.59,"psu":2,"weight":30,"net":"涉密网","biz":"人口管理系统","org":"网络安全保卫总队","owner":"王XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-2","sn":"FWQ202610090658","status":"备用","uStart":1,"uEnd":1,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"PowerEdge R740","kw":0.52,"psu":2,"weight":30,"net":"公安网","biz":"人口管理系统","org":"警务保障部","owner":"张XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-9","sn":"FWQ202610090659","status":"备用","uStart":2,"uEnd":5,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"SR650","kw":0.92,"psu":2,"weight":30,"net":"互联网","biz":"人口管理系统","org":"警务保障部","owner":"刘XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-19","sn":"FWQ202610090660","status":"故障维修","uStart":7,"uEnd":8,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288HV3","kw":0.88,"psu":2,"weight":30,"net":"涉密网","biz":"边界接入平台","org":"科技信息化处","owner":"陈XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-2","sn":"FWQ202610090661","status":"故障维修","uStart":10,"uEnd":11,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"PowerEdge R740","kw":0.6,"psu":2,"weight":30,"net":"互联网","biz":"情报研判系统","org":"网络安全保卫总队","owner":"王XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-2","sn":"FWQ202610090662","status":"使用中","uStart":4,"uEnd":4,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"I620-G30","kw":0.73,"psu":2,"weight":30,"net":"视频专网","biz":"大数据分析平台","org":"网络安全保卫总队","owner":"杨XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-16","sn":"FWQ202610090663","status":"故障维修","uStart":5,"uEnd":6,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288HV3","kw":0.9,"psu":2,"weight":30,"net":"视频专网","biz":"人口管理系统","org":"治安管理支队","owner":"杨XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-2-3","sn":"FWQ202610090664","status":"故障维修","uStart":2,"uEnd":3,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"NF5280M6","kw":1.36,"psu":2,"weight":30,"net":"互联网","biz":"执法办案系统","org":"警务保障部","owner":"王XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-19","sn":"FWQ202610090665","status":"故障维修","uStart":9,"uEnd":10,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"PowerEdge R740","kw":0.62,"psu":2,"weight":30,"net":"互联网","biz":"情报研判系统","org":"指挥中心","owner":"王XX"},{"room":"217UPS间","floor":"2F","cabinet":"—","sn":"FWQ202610090666","status":"下架待处理","uStart":0,"uEnd":0,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"SR650","kw":0.99,"psu":2,"weight":30,"net":"互联网","biz":"情报研判系统","org":"科技信息化处","owner":"张XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-19","sn":"FWQ202610090667","status":"使用中","uStart":18,"uEnd":19,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"SR650","kw":1.03,"psu":2,"weight":30,"net":"互联网","biz":"大数据分析平台","org":"指挥中心","owner":"李XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-19","sn":"FWQ202610090668","status":"下架待处理","uStart":9,"uEnd":10,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288H V5","kw":0.83,"psu":2,"weight":30,"net":"公安网","biz":"警务综合平台","org":"治安管理支队","owner":"杨XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-16","sn":"FWQ202610090669","status":"故障维修","uStart":1,"uEnd":4,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"NF5280M6","kw":1.18,"psu":2,"weight":30,"net":"涉密网","biz":"交通管理系统","org":"指挥中心","owner":"张XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-9","sn":"FWQ202610090670","status":"故障维修","uStart":6,"uEnd":7,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"SR650","kw":0.97,"psu":2,"weight":30,"net":"涉密网","biz":"指挥调度系统","org":"指挥中心","owner":"李XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-19","sn":"FWQ202610090671","status":"故障维修","uStart":5,"uEnd":8,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.67,"psu":2,"weight":30,"net":"公安网","biz":"人口管理系统","org":"科技信息化处","owner":"张XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-17","sn":"FWQ202610090672","status":"下架待处理","uStart":7,"uEnd":10,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288H V5","kw":0.7,"psu":2,"weight":30,"net":"涉密网","biz":"执法办案系统","org":"科技信息化处","owner":"李XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-19","sn":"FWQ202610090673","status":"使用中","uStart":13,"uEnd":14,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288H V5","kw":0.76,"psu":2,"weight":30,"net":"互联网","biz":"人口管理系统","org":"科技信息化处","owner":"刘XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-19","sn":"FWQ202610090674","status":"使用中","uStart":11,"uEnd":12,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"SR650","kw":0.93,"psu":2,"weight":30,"net":"网安专网","biz":"警务综合平台","org":"警务保障部","owner":"刘XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-1-19","sn":"FWQ202610090675","status":"备用","uStart":11,"uEnd":11,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"SR650","kw":0.99,"psu":2,"weight":30,"net":"网安专网","biz":"办公自动化系统","org":"网络安全保卫总队","owner":"陈XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-20","sn":"FWQ202610090676","status":"故障维修","uStart":13,"uEnd":16,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"SR650","kw":0.97,"psu":2,"weight":30,"net":"涉密网","biz":"执法办案系统","org":"交通管理支队","owner":"王XX"},{"room":"327屏蔽机房","floor":"3F","cabinet":"327屏蔽机房-1-7","sn":"FWQ202610090677","status":"下架待处理","uStart":1,"uEnd":1,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"PowerEdge R740","kw":0.63,"psu":2,"weight":30,"net":"公安网","biz":"情报研判系统","org":"网络安全保卫总队","owner":"王XX"},{"room":"217UPS间","floor":"2F","cabinet":"—","sn":"FWQ202610090678","status":"故障维修","uStart":0,"uEnd":0,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288HV3","kw":0.87,"psu":2,"weight":30,"net":"视频专网","biz":"视频监控系统","org":"交通管理支队","owner":"王XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-2","sn":"FWQ202610090679","status":"故障维修","uStart":12,"uEnd":15,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288H V5","kw":0.74,"psu":2,"weight":30,"net":"公安网","biz":"大数据分析平台","org":"网络安全保卫总队","owner":"杨XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-1","sn":"FWQ202610090680","status":"备用","uStart":3,"uEnd":6,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"I620-G30","kw":0.67,"psu":2,"weight":30,"net":"涉密网","biz":"指挥调度系统","org":"交通管理支队","owner":"杨XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-1","sn":"FWQ202610090681","status":"故障维修","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288H V5","kw":0.77,"psu":2,"weight":30,"net":"互联网","biz":"数据存储备份系统","org":"警务保障部","owner":"张XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-17","sn":"FWQ202610090682","status":"备用","uStart":3,"uEnd":6,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288HV3","kw":0.78,"psu":2,"weight":30,"net":"网安专网","biz":"应急通信系统","org":"警务保障部","owner":"李XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-20","sn":"FWQ202610090683","status":"故障维修","uStart":5,"uEnd":5,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288H V5","kw":0.79,"psu":2,"weight":30,"net":"网安专网","biz":"视频监控系统","org":"网络安全保卫总队","owner":"刘XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-2-3","sn":"FWQ202610090684","status":"故障维修","uStart":18,"uEnd":19,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"SR650","kw":0.82,"psu":2,"weight":30,"net":"涉密网","biz":"执法办案系统","org":"科技信息化处","owner":"王XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-20","sn":"FWQ202610090685","status":"备用","uStart":10,"uEnd":11,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.7,"psu":2,"weight":30,"net":"互联网","biz":"视频监控系统","org":"网络安全保卫总队","owner":"刘XX"},{"room":"211电池室","floor":"2F","cabinet":"—","sn":"FWQ202610090686","status":"下架待处理","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288HV3","kw":0.76,"psu":2,"weight":30,"net":"涉密网","biz":"应急通信系统","org":"治安管理支队","owner":"李XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-2-3","sn":"FWQ202610090687","status":"备用","uStart":4,"uEnd":7,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288HV3","kw":0.87,"psu":2,"weight":30,"net":"互联网","biz":"交通管理系统","org":"治安管理支队","owner":"李XX"},{"room":"109配电室","floor":"1F","cabinet":"—","sn":"FWQ202610090688","status":"使用中","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.62,"psu":2,"weight":30,"net":"视频专网","biz":"指挥调度系统","org":"交通管理支队","owner":"张XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-1","sn":"FWQ202610090689","status":"使用中","uStart":7,"uEnd":7,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"NF5280M6","kw":1.19,"psu":2,"weight":30,"net":"互联网","biz":"办公自动化系统","org":"网络安全保卫总队","owner":"李XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-2","sn":"FWQ202610090690","status":"故障维修","uStart":7,"uEnd":8,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"NF5280M6","kw":1.34,"psu":2,"weight":30,"net":"公安网","biz":"交通管理系统","org":"网络安全保卫总队","owner":"陈XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-9","sn":"FWQ202610090691","status":"使用中","uStart":10,"uEnd":10,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"NF5280M6","kw":1.31,"psu":2,"weight":30,"net":"公安网","biz":"情报研判系统","org":"交通管理支队","owner":"陈XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-10","sn":"FWQ202610090692","status":"下架待处理","uStart":1,"uEnd":4,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"SR650","kw":1.03,"psu":2,"weight":30,"net":"互联网","biz":"交通管理系统","org":"警务保障部","owner":"王XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-20","sn":"FWQ202610090693","status":"使用中","uStart":6,"uEnd":9,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288HV3","kw":0.73,"psu":2,"weight":30,"net":"公安网","biz":"人口管理系统","org":"科技信息化处","owner":"李XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-1","sn":"FWQ202610090694","status":"使用中","uStart":8,"uEnd":9,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288H V5","kw":0.85,"psu":2,"weight":30,"net":"视频专网","biz":"边界接入平台","org":"科技信息化处","owner":"杨XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-20","sn":"FWQ202610090695","status":"下架待处理","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"PowerEdge R740","kw":0.55,"psu":2,"weight":30,"net":"公安网","biz":"警务综合平台","org":"网络安全保卫总队","owner":"陈XX"},{"room":"109配电室","floor":"1F","cabinet":"—","sn":"FWQ202610090696","status":"备用","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"NF5280M6","kw":1.11,"psu":2,"weight":30,"net":"网安专网","biz":"数据存储备份系统","org":"指挥中心","owner":"李XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-10","sn":"FWQ202610090697","status":"故障维修","uStart":6,"uEnd":9,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"PowerEdge R740","kw":0.51,"psu":2,"weight":30,"net":"互联网","biz":"执法办案系统","org":"交通管理支队","owner":"杨XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-20","sn":"FWQ202610090698","status":"故障维修","uStart":3,"uEnd":4,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"PowerEdge R740","kw":0.6,"psu":2,"weight":30,"net":"视频专网","biz":"应急通信系统","org":"警务保障部","owner":"张XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-2","sn":"FWQ202610090699","status":"下架待处理","uStart":2,"uEnd":3,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"SR650","kw":0.91,"psu":2,"weight":30,"net":"互联网","biz":"身份认证系统","org":"指挥中心","owner":"张XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-2","sn":"FWQ202610090700","status":"故障维修","uStart":11,"uEnd":12,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"SR650","kw":0.82,"psu":2,"weight":30,"net":"视频专网","biz":"警务综合平台","org":"治安管理支队","owner":"张XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-21","sn":"FWQ202610090701","status":"下架待处理","uStart":3,"uEnd":4,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288HV3","kw":0.76,"psu":2,"weight":30,"net":"公安网","biz":"人口管理系统","org":"治安管理支队","owner":"王XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-21","sn":"FWQ202610090702","status":"备用","uStart":5,"uEnd":8,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288HV3","kw":0.83,"psu":2,"weight":30,"net":"视频专网","biz":"人口管理系统","org":"网络安全保卫总队","owner":"张XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-3","sn":"FWQ202610090703","status":"下架待处理","uStart":1,"uEnd":4,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"PowerEdge R740","kw":0.55,"psu":2,"weight":30,"net":"互联网","biz":"警务综合平台","org":"治安管理支队","owner":"陈XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-21","sn":"FWQ202610090704","status":"故障维修","uStart":11,"uEnd":12,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"SR650","kw":0.95,"psu":2,"weight":30,"net":"互联网","biz":"数据存储备份系统","org":"指挥中心","owner":"李XX"},{"room":"217UPS间","floor":"2F","cabinet":"—","sn":"FWQ202610090705","status":"故障维修","uStart":0,"uEnd":0,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"PowerEdge R740","kw":0.55,"psu":2,"weight":30,"net":"网安专网","biz":"数据存储备份系统","org":"治安管理支队","owner":"杨XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-21","sn":"FWQ202610090706","status":"使用中","uStart":23,"uEnd":24,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288H V5","kw":0.81,"psu":2,"weight":30,"net":"视频专网","biz":"情报研判系统","org":"科技信息化处","owner":"李XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-21","sn":"FWQ202610090707","status":"故障维修","uStart":14,"uEnd":15,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288H V5","kw":0.82,"psu":2,"weight":30,"net":"网安专网","biz":"执法办案系统","org":"科技信息化处","owner":"王XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-2-4","sn":"FWQ202610090708","status":"使用中","uStart":2,"uEnd":5,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"PowerEdge R740","kw":0.55,"psu":2,"weight":30,"net":"公安网","biz":"大数据分析平台","org":"交通管理支队","owner":"杨XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-2","sn":"FWQ202610090709","status":"故障维修","uStart":1,"uEnd":1,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288H V5","kw":0.71,"psu":2,"weight":30,"net":"公安网","biz":"数据存储备份系统","org":"警务保障部","owner":"刘XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-21","sn":"FWQ202610090710","status":"使用中","uStart":9,"uEnd":10,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"SR650","kw":0.84,"psu":2,"weight":30,"net":"网安专网","biz":"大数据分析平台","org":"交通管理支队","owner":"杨XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-10","sn":"FWQ202610090711","status":"使用中","uStart":5,"uEnd":5,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288HV3","kw":0.78,"psu":2,"weight":30,"net":"涉密网","biz":"应急通信系统","org":"科技信息化处","owner":"李XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-11","sn":"FWQ202610090712","status":"故障维修","uStart":9,"uEnd":10,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"NF5280M6","kw":1.26,"psu":2,"weight":30,"net":"互联网","biz":"边界接入平台","org":"科技信息化处","owner":"陈XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-3","sn":"FWQ202610090713","status":"使用中","uStart":5,"uEnd":6,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"PowerEdge R740","kw":0.6,"psu":2,"weight":30,"net":"互联网","biz":"人口管理系统","org":"科技信息化处","owner":"张XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-3","sn":"FWQ202610090714","status":"故障维修","uStart":7,"uEnd":8,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288H V5","kw":0.76,"psu":2,"weight":30,"net":"网安专网","biz":"身份认证系统","org":"网络安全保卫总队","owner":"张XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-21","sn":"FWQ202610090715","status":"下架待处理","uStart":16,"uEnd":17,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"NF5280M6","kw":1.27,"psu":2,"weight":30,"net":"网安专网","biz":"人口管理系统","org":"治安管理支队","owner":"陈XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-4","sn":"FWQ202610090716","status":"备用","uStart":7,"uEnd":8,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"I620-G30","kw":0.69,"psu":2,"weight":30,"net":"公安网","biz":"办公自动化系统","org":"交通管理支队","owner":"王XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-4","sn":"FWQ202610090717","status":"下架待处理","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"NF5280M6","kw":1.19,"psu":2,"weight":30,"net":"互联网","biz":"警务综合平台","org":"指挥中心","owner":"李XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-4","sn":"FWQ202610090718","status":"故障维修","uStart":3,"uEnd":4,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288HV3","kw":0.87,"psu":2,"weight":30,"net":"网安专网","biz":"身份认证系统","org":"科技信息化处","owner":"杨XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-2","sn":"FWQ202610090719","status":"备用","uStart":14,"uEnd":15,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288HV3","kw":0.76,"psu":2,"weight":30,"net":"视频专网","biz":"指挥调度系统","org":"科技信息化处","owner":"张XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-11","sn":"FWQ202610090720","status":"使用中","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"NF5280M6","kw":1.33,"psu":2,"weight":30,"net":"互联网","biz":"人口管理系统","org":"交通管理支队","owner":"杨XX"},{"room":"217UPS间","floor":"2F","cabinet":"—","sn":"FWQ202610090721","status":"故障维修","uStart":0,"uEnd":0,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"PowerEdge R740","kw":0.53,"psu":2,"weight":30,"net":"互联网","biz":"情报研判系统","org":"治安管理支队","owner":"刘XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-11","sn":"FWQ202610090722","status":"下架待处理","uStart":3,"uEnd":6,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288HV3","kw":0.85,"psu":2,"weight":30,"net":"视频专网","biz":"情报研判系统","org":"科技信息化处","owner":"张XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-17","sn":"FWQ202610090723","status":"使用中","uStart":16,"uEnd":19,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"SR650","kw":0.95,"psu":2,"weight":30,"net":"互联网","biz":"交通管理系统","org":"警务保障部","owner":"杨XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-17","sn":"FWQ202610090724","status":"故障维修","uStart":11,"uEnd":11,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288HV3","kw":0.79,"psu":2,"weight":30,"net":"互联网","biz":"边界接入平台","org":"治安管理支队","owner":"李XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-21","sn":"FWQ202610090725","status":"下架待处理","uStart":18,"uEnd":18,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"NF5280M6","kw":1.12,"psu":2,"weight":30,"net":"视频专网","biz":"边界接入平台","org":"指挥中心","owner":"杨XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-17","sn":"FWQ202610090726","status":"下架待处理","uStart":12,"uEnd":13,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"SR650","kw":0.89,"psu":2,"weight":30,"net":"视频专网","biz":"情报研判系统","org":"警务保障部","owner":"刘XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-21","sn":"FWQ202610090727","status":"使用中","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.73,"psu":2,"weight":30,"net":"视频专网","biz":"警务综合平台","org":"治安管理支队","owner":"李XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-21","sn":"FWQ202610090728","status":"备用","uStart":19,"uEnd":22,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"NF5280M6","kw":1.09,"psu":2,"weight":30,"net":"公安网","biz":"数据存储备份系统","org":"交通管理支队","owner":"陈XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-22","sn":"FWQ202610090729","status":"备用","uStart":5,"uEnd":8,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.64,"psu":2,"weight":30,"net":"公安网","biz":"边界接入平台","org":"指挥中心","owner":"陈XX"},{"room":"217UPS间","floor":"2F","cabinet":"—","sn":"FWQ202610090730","status":"使用中","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"SR650","kw":0.87,"psu":2,"weight":30,"net":"公安网","biz":"大数据分析平台","org":"指挥中心","owner":"杨XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-17","sn":"FWQ202610090731","status":"故障维修","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288H V5","kw":0.81,"psu":2,"weight":30,"net":"视频专网","biz":"视频监控系统","org":"交通管理支队","owner":"王XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-22","sn":"FWQ202610090732","status":"使用中","uStart":9,"uEnd":10,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288HV3","kw":0.8,"psu":2,"weight":30,"net":"网安专网","biz":"边界接入平台","org":"指挥中心","owner":"杨XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-4","sn":"FWQ202610090733","status":"下架待处理","uStart":5,"uEnd":6,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288HV3","kw":0.89,"psu":2,"weight":30,"net":"公安网","biz":"数据存储备份系统","org":"指挥中心","owner":"杨XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-11","sn":"FWQ202610090734","status":"故障维修","uStart":19,"uEnd":20,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288H V5","kw":0.79,"psu":2,"weight":30,"net":"公安网","biz":"交通管理系统","org":"指挥中心","owner":"刘XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-4","sn":"FWQ202610090735","status":"故障维修","uStart":9,"uEnd":10,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288HV3","kw":0.89,"psu":2,"weight":30,"net":"涉密网","biz":"人口管理系统","org":"交通管理支队","owner":"陈XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-2","sn":"FWQ202610090736","status":"使用中","uStart":2,"uEnd":2,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.71,"psu":2,"weight":30,"net":"涉密网","biz":"边界接入平台","org":"网络安全保卫总队","owner":"刘XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-2","sn":"FWQ202610090737","status":"下架待处理","uStart":7,"uEnd":10,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"SR650","kw":0.95,"psu":2,"weight":30,"net":"互联网","biz":"情报研判系统","org":"警务保障部","owner":"李XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-5","sn":"FWQ202610090738","status":"故障维修","uStart":3,"uEnd":3,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"PowerEdge R740","kw":0.63,"psu":2,"weight":30,"net":"网安专网","biz":"情报研判系统","org":"治安管理支队","owner":"张XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-22","sn":"FWQ202610090739","status":"故障维修","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"SR650","kw":0.83,"psu":2,"weight":30,"net":"网安专网","biz":"数据存储备份系统","org":"网络安全保卫总队","owner":"陈XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-1-22","sn":"FWQ202610090740","status":"使用中","uStart":3,"uEnd":4,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"PowerEdge R740","kw":0.56,"psu":2,"weight":30,"net":"互联网","biz":"交通管理系统","org":"交通管理支队","owner":"张XX"},{"room":"217UPS间","floor":"2F","cabinet":"—","sn":"FWQ202610090741","status":"使用中","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.69,"psu":2,"weight":30,"net":"公安网","biz":"大数据分析平台","org":"网络安全保卫总队","owner":"张XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-1","sn":"FWQ202610090742","status":"使用中","uStart":11,"uEnd":11,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.74,"psu":2,"weight":30,"net":"视频专网","biz":"指挥调度系统","org":"交通管理支队","owner":"刘XX"},{"room":"112弱电设备间","floor":"1F","cabinet":"—","sn":"FWQ202610090743","status":"故障维修","uStart":0,"uEnd":0,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288H V5","kw":0.74,"psu":2,"weight":30,"net":"涉密网","biz":"办公自动化系统","org":"警务保障部","owner":"陈XX"},{"room":"217UPS间","floor":"2F","cabinet":"—","sn":"FWQ202610090744","status":"故障维修","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288H V5","kw":0.84,"psu":2,"weight":30,"net":"涉密网","biz":"指挥调度系统","org":"指挥中心","owner":"陈XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-1","sn":"FWQ202610090745","status":"下架待处理","uStart":1,"uEnd":4,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288H V5","kw":0.85,"psu":2,"weight":30,"net":"公安网","biz":"情报研判系统","org":"网络安全保卫总队","owner":"李XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-2","sn":"FWQ202610090746","status":"下架待处理","uStart":3,"uEnd":6,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"SR650","kw":0.99,"psu":2,"weight":30,"net":"视频专网","biz":"警务综合平台","org":"治安管理支队","owner":"陈XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-2-4","sn":"FWQ202610090747","status":"故障维修","uStart":1,"uEnd":1,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.6,"psu":2,"weight":30,"net":"涉密网","biz":"执法办案系统","org":"警务保障部","owner":"李XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-5","sn":"FWQ202610090748","status":"故障维修","uStart":8,"uEnd":11,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288HV3","kw":0.79,"psu":2,"weight":30,"net":"互联网","biz":"身份认证系统","org":"科技信息化处","owner":"李XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-5","sn":"FWQ202610090749","status":"使用中","uStart":4,"uEnd":4,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288H V5","kw":0.81,"psu":2,"weight":30,"net":"网安专网","biz":"指挥调度系统","org":"治安管理支队","owner":"刘XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-3","sn":"FWQ202610090750","status":"下架待处理","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"I620-G30","kw":0.62,"psu":2,"weight":30,"net":"互联网","biz":"办公自动化系统","org":"交通管理支队","owner":"杨XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-5","sn":"FWQ202610090751","status":"使用中","uStart":15,"uEnd":16,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"NF5280M6","kw":1.31,"psu":2,"weight":30,"net":"视频专网","biz":"执法办案系统","org":"治安管理支队","owner":"杨XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-3","sn":"FWQ202610090752","status":"下架待处理","uStart":7,"uEnd":10,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.6,"psu":2,"weight":30,"net":"视频专网","biz":"大数据分析平台","org":"交通管理支队","owner":"李XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-17","sn":"FWQ202610090753","status":"下架待处理","uStart":15,"uEnd":15,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288H V5","kw":0.75,"psu":2,"weight":30,"net":"互联网","biz":"指挥调度系统","org":"交通管理支队","owner":"张XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-5","sn":"FWQ202610090754","status":"故障维修","uStart":5,"uEnd":5,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288H V5","kw":0.71,"psu":2,"weight":30,"net":"视频专网","biz":"执法办案系统","org":"科技信息化处","owner":"张XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-5","sn":"FWQ202610090755","status":"使用中","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288H V5","kw":0.76,"psu":2,"weight":30,"net":"互联网","biz":"身份认证系统","org":"治安管理支队","owner":"王XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-3","sn":"FWQ202610090756","status":"使用中","uStart":3,"uEnd":6,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"NF5280M6","kw":1.17,"psu":2,"weight":30,"net":"互联网","biz":"人口管理系统","org":"科技信息化处","owner":"王XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-5","sn":"FWQ202610090757","status":"下架待处理","uStart":12,"uEnd":13,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288H V5","kw":0.77,"psu":2,"weight":30,"net":"视频专网","biz":"数据存储备份系统","org":"指挥中心","owner":"杨XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-11","sn":"FWQ202610090758","status":"下架待处理","uStart":11,"uEnd":12,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.59,"psu":2,"weight":30,"net":"网安专网","biz":"警务综合平台","org":"科技信息化处","owner":"杨XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-11","sn":"FWQ202610090759","status":"备用","uStart":18,"uEnd":18,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288H V5","kw":0.7,"psu":2,"weight":30,"net":"涉密网","biz":"应急通信系统","org":"科技信息化处","owner":"杨XX"},{"room":"201监测中心","floor":"2F","cabinet":"—","sn":"FWQ202610090760","status":"下架待处理","uStart":0,"uEnd":0,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288HV3","kw":0.82,"psu":2,"weight":30,"net":"网安专网","biz":"身份认证系统","org":"科技信息化处","owner":"王XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-11","sn":"FWQ202610090761","status":"备用","uStart":7,"uEnd":8,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288H V5","kw":0.78,"psu":2,"weight":30,"net":"网安专网","biz":"大数据分析平台","org":"交通管理支队","owner":"陈XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-18","sn":"FWQ202610090762","status":"下架待处理","uStart":4,"uEnd":4,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"NF5280M6","kw":1.36,"psu":2,"weight":30,"net":"互联网","biz":"视频监控系统","org":"科技信息化处","owner":"刘XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-4","sn":"FWQ202610090763","status":"故障维修","uStart":7,"uEnd":7,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"NF5280M6","kw":1.08,"psu":2,"weight":30,"net":"互联网","biz":"警务综合平台","org":"科技信息化处","owner":"杨XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-1","sn":"FWQ202610090764","status":"下架待处理","uStart":5,"uEnd":8,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288HV3","kw":0.73,"psu":2,"weight":30,"net":"互联网","biz":"情报研判系统","org":"交通管理支队","owner":"王XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-11","sn":"FWQ202610090765","status":"故障维修","uStart":14,"uEnd":17,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288H V5","kw":0.86,"psu":2,"weight":30,"net":"网安专网","biz":"边界接入平台","org":"交通管理支队","owner":"杨XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-1","sn":"FWQ202610090766","status":"下架待处理","uStart":19,"uEnd":19,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288HV3","kw":0.73,"psu":2,"weight":30,"net":"公安网","biz":"警务综合平台","org":"网络安全保卫总队","owner":"王XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-2-4","sn":"FWQ202610090767","status":"故障维修","uStart":6,"uEnd":6,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288HV3","kw":0.8,"psu":2,"weight":30,"net":"涉密网","biz":"应急通信系统","org":"交通管理支队","owner":"王XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-2-5","sn":"FWQ202610090768","status":"备用","uStart":7,"uEnd":10,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288HV3","kw":0.89,"psu":2,"weight":30,"net":"公安网","biz":"交通管理系统","org":"交通管理支队","owner":"刘XX"},{"room":"211电池室","floor":"2F","cabinet":"—","sn":"FWQ202610090769","status":"故障维修","uStart":0,"uEnd":0,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"NF5280M6","kw":1.29,"psu":2,"weight":30,"net":"视频专网","biz":"办公自动化系统","org":"交通管理支队","owner":"王XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-5","sn":"FWQ202610090770","status":"下架待处理","uStart":6,"uEnd":6,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"PowerEdge R740","kw":0.54,"psu":2,"weight":30,"net":"视频专网","biz":"应急通信系统","org":"指挥中心","owner":"李XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-1","sn":"FWQ202610090771","status":"下架待处理","uStart":9,"uEnd":10,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"PowerEdge R740","kw":0.55,"psu":2,"weight":30,"net":"涉密网","biz":"警务综合平台","org":"交通管理支队","owner":"陈XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-18","sn":"FWQ202610090772","status":"下架待处理","uStart":5,"uEnd":6,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.68,"psu":2,"weight":30,"net":"互联网","biz":"执法办案系统","org":"交通管理支队","owner":"李XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-4","sn":"FWQ202610090773","status":"备用","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"NF5280M6","kw":1.16,"psu":2,"weight":30,"net":"涉密网","biz":"边界接入平台","org":"交通管理支队","owner":"杨XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-4","sn":"FWQ202610090774","status":"故障维修","uStart":3,"uEnd":4,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"NF5280M6","kw":1.23,"psu":2,"weight":30,"net":"涉密网","biz":"指挥调度系统","org":"网络安全保卫总队","owner":"王XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-1","sn":"FWQ202610090775","status":"使用中","uStart":12,"uEnd":13,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.63,"psu":2,"weight":30,"net":"互联网","biz":"交通管理系统","org":"警务保障部","owner":"陈XX"},{"room":"327屏蔽机房","floor":"3F","cabinet":"327屏蔽机房-1-7","sn":"FWQ202610090776","status":"备用","uStart":2,"uEnd":5,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"NF5280M6","kw":1.31,"psu":2,"weight":30,"net":"公安网","biz":"情报研判系统","org":"指挥中心","owner":"张XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-1","sn":"FWQ202610090777","status":"故障维修","uStart":15,"uEnd":16,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288HV3","kw":0.76,"psu":2,"weight":30,"net":"公安网","biz":"应急通信系统","org":"治安管理支队","owner":"杨XX"},{"room":"109配电室","floor":"1F","cabinet":"—","sn":"FWQ202610090778","status":"使用中","uStart":0,"uEnd":0,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288HV3","kw":0.83,"psu":2,"weight":30,"net":"互联网","biz":"大数据分析平台","org":"科技信息化处","owner":"王XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-5","sn":"FWQ202610090779","status":"使用中","uStart":14,"uEnd":14,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"NF5280M6","kw":1.21,"psu":2,"weight":30,"net":"公安网","biz":"人口管理系统","org":"指挥中心","owner":"杨XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-1","sn":"FWQ202610090780","status":"下架待处理","uStart":17,"uEnd":18,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"NF5280M6","kw":1.35,"psu":2,"weight":30,"net":"视频专网","biz":"身份认证系统","org":"交通管理支队","owner":"张XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-2-5","sn":"FWQ202610090781","status":"备用","uStart":15,"uEnd":16,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288H V5","kw":0.85,"psu":2,"weight":30,"net":"公安网","biz":"视频监控系统","org":"科技信息化处","owner":"王XX"},{"room":"314弱电设备间","floor":"3F","cabinet":"—","sn":"FWQ202610090782","status":"下架待处理","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"I620-G30","kw":0.66,"psu":2,"weight":30,"net":"涉密网","biz":"应急通信系统","org":"交通管理支队","owner":"刘XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-2","sn":"FWQ202610090783","status":"故障维修","uStart":11,"uEnd":11,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288HV3","kw":0.79,"psu":2,"weight":30,"net":"涉密网","biz":"办公自动化系统","org":"警务保障部","owner":"张XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-2","sn":"FWQ202610090784","status":"备用","uStart":1,"uEnd":1,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288H V5","kw":0.7,"psu":2,"weight":30,"net":"互联网","biz":"交通管理系统","org":"网络安全保卫总队","owner":"杨XX"},{"room":"212弱电设备间","floor":"2F","cabinet":"—","sn":"FWQ202610090785","status":"使用中","uStart":0,"uEnd":0,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"SR650","kw":0.83,"psu":2,"weight":30,"net":"网安专网","biz":"交通管理系统","org":"科技信息化处","owner":"陈XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-2","sn":"FWQ202610090786","status":"下架待处理","uStart":16,"uEnd":17,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288H V5","kw":0.72,"psu":2,"weight":30,"net":"涉密网","biz":"人口管理系统","org":"治安管理支队","owner":"刘XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-6","sn":"FWQ202610090787","status":"下架待处理","uStart":18,"uEnd":19,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288HV3","kw":0.83,"psu":2,"weight":30,"net":"公安网","biz":"人口管理系统","org":"交通管理支队","owner":"王XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-11","sn":"FWQ202610090788","status":"使用中","uStart":21,"uEnd":22,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"NF5280M6","kw":1.26,"psu":2,"weight":30,"net":"网安专网","biz":"情报研判系统","org":"科技信息化处","owner":"李XX"},{"room":"112弱电设备间","floor":"1F","cabinet":"—","sn":"FWQ202610090789","status":"下架待处理","uStart":0,"uEnd":0,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"SR650","kw":0.95,"psu":2,"weight":30,"net":"视频专网","biz":"数据存储备份系统","org":"治安管理支队","owner":"王XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-2","sn":"FWQ202610090790","status":"下架待处理","uStart":19,"uEnd":22,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288H V5","kw":0.79,"psu":2,"weight":30,"net":"涉密网","biz":"大数据分析平台","org":"科技信息化处","owner":"王XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-18","sn":"FWQ202610090791","status":"故障维修","uStart":2,"uEnd":2,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288H V5","kw":0.78,"psu":2,"weight":30,"net":"涉密网","biz":"身份认证系统","org":"治安管理支队","owner":"李XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-18","sn":"FWQ202610090792","status":"下架待处理","uStart":1,"uEnd":1,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"PowerEdge R740","kw":0.55,"psu":2,"weight":30,"net":"涉密网","biz":"边界接入平台","org":"科技信息化处","owner":"刘XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-12","sn":"FWQ202610090793","status":"备用","uStart":9,"uEnd":9,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288HV3","kw":0.77,"psu":2,"weight":30,"net":"涉密网","biz":"办公自动化系统","org":"交通管理支队","owner":"杨XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-2-5","sn":"FWQ202610090794","status":"备用","uStart":11,"uEnd":11,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"NF5280M6","kw":1.08,"psu":2,"weight":30,"net":"涉密网","biz":"大数据分析平台","org":"治安管理支队","owner":"陈XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-2","sn":"FWQ202610090795","status":"下架待处理","uStart":4,"uEnd":4,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"SR650","kw":0.88,"psu":2,"weight":30,"net":"视频专网","biz":"办公自动化系统","org":"治安管理支队","owner":"刘XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-2-5","sn":"FWQ202610090796","status":"使用中","uStart":6,"uEnd":6,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288H V5","kw":0.77,"psu":2,"weight":30,"net":"涉密网","biz":"身份认证系统","org":"交通管理支队","owner":"张XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-2","sn":"FWQ202610090797","status":"故障维修","uStart":18,"uEnd":18,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"PowerEdge R740","kw":0.56,"psu":2,"weight":30,"net":"网安专网","biz":"办公自动化系统","org":"交通管理支队","owner":"陈XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-6","sn":"FWQ202610090798","status":"下架待处理","uStart":22,"uEnd":23,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"NF5280M6","kw":1.24,"psu":2,"weight":30,"net":"网安专网","biz":"人口管理系统","org":"交通管理支队","owner":"王XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-2-5","sn":"FWQ202610090799","status":"下架待处理","uStart":1,"uEnd":4,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288H V5","kw":0.68,"psu":2,"weight":30,"net":"涉密网","biz":"身份认证系统","org":"交通管理支队","owner":"杨XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-2-5","sn":"FWQ202610090800","status":"故障维修","uStart":17,"uEnd":20,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"PowerEdge R740","kw":0.62,"psu":2,"weight":30,"net":"涉密网","biz":"身份认证系统","org":"交通管理支队","owner":"李XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-12","sn":"FWQ202610090801","status":"下架待处理","uStart":5,"uEnd":8,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"SR650","kw":0.98,"psu":2,"weight":30,"net":"互联网","biz":"大数据分析平台","org":"交通管理支队","owner":"李XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-4","sn":"FWQ202610090802","status":"下架待处理","uStart":8,"uEnd":11,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288H V5","kw":0.68,"psu":2,"weight":30,"net":"视频专网","biz":"大数据分析平台","org":"科技信息化处","owner":"王XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-2","sn":"FWQ202610090803","status":"备用","uStart":26,"uEnd":27,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"PowerEdge R740","kw":0.58,"psu":2,"weight":30,"net":"视频专网","biz":"视频监控系统","org":"科技信息化处","owner":"张XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-2","sn":"FWQ202610090804","status":"下架待处理","uStart":6,"uEnd":9,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"PowerEdge R740","kw":0.54,"psu":2,"weight":30,"net":"视频专网","biz":"身份认证系统","org":"治安管理支队","owner":"张XX"},{"room":"314弱电设备间","floor":"3F","cabinet":"—","sn":"FWQ202610090805","status":"备用","uStart":0,"uEnd":0,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"NF5280M6","kw":1.37,"psu":2,"weight":30,"net":"互联网","biz":"指挥调度系统","org":"网络安全保卫总队","owner":"王XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-6","sn":"FWQ202610090806","status":"备用","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"I620-G30","kw":0.71,"psu":2,"weight":30,"net":"网安专网","biz":"数据存储备份系统","org":"警务保障部","owner":"杨XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-12","sn":"FWQ202610090807","status":"使用中","uStart":1,"uEnd":4,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288HV3","kw":0.82,"psu":2,"weight":30,"net":"视频专网","biz":"警务综合平台","org":"网络安全保卫总队","owner":"杨XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-6","sn":"FWQ202610090808","status":"使用中","uStart":9,"uEnd":12,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"PowerEdge R740","kw":0.63,"psu":2,"weight":30,"net":"视频专网","biz":"数据存储备份系统","org":"治安管理支队","owner":"刘XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-6","sn":"FWQ202610090809","status":"使用中","uStart":20,"uEnd":21,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"PowerEdge R740","kw":0.56,"psu":2,"weight":30,"net":"视频专网","biz":"警务综合平台","org":"交通管理支队","owner":"王XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-6","sn":"FWQ202610090810","status":"使用中","uStart":13,"uEnd":16,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"PowerEdge R740","kw":0.53,"psu":2,"weight":30,"net":"公安网","biz":"指挥调度系统","org":"警务保障部","owner":"刘XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-18","sn":"FWQ202610090811","status":"备用","uStart":3,"uEnd":3,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"NF5280M6","kw":1.19,"psu":2,"weight":30,"net":"公安网","biz":"人口管理系统","org":"指挥中心","owner":"刘XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-13","sn":"FWQ202610090812","status":"使用中","uStart":7,"uEnd":8,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"SR650","kw":0.88,"psu":2,"weight":30,"net":"互联网","biz":"视频监控系统","org":"警务保障部","owner":"杨XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-13","sn":"FWQ202610090813","status":"使用中","uStart":20,"uEnd":21,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"NF5280M6","kw":1.22,"psu":2,"weight":30,"net":"网安专网","biz":"大数据分析平台","org":"警务保障部","owner":"陈XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-6","sn":"FWQ202610090814","status":"使用中","uStart":3,"uEnd":4,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"PowerEdge R740","kw":0.58,"psu":2,"weight":30,"net":"网安专网","biz":"办公自动化系统","org":"治安管理支队","owner":"王XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-6","sn":"FWQ202610090815","status":"备用","uStart":5,"uEnd":8,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288H V5","kw":0.86,"psu":2,"weight":30,"net":"视频专网","biz":"视频监控系统","org":"警务保障部","owner":"李XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-2","sn":"FWQ202610090816","status":"备用","uStart":29,"uEnd":29,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"NF5280M6","kw":1.11,"psu":2,"weight":30,"net":"视频专网","biz":"数据存储备份系统","org":"交通管理支队","owner":"陈XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-2","sn":"FWQ202610090817","status":"使用中","uStart":24,"uEnd":25,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288HV3","kw":0.85,"psu":2,"weight":30,"net":"互联网","biz":"视频监控系统","org":"指挥中心","owner":"杨XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-13","sn":"FWQ202610090818","status":"备用","uStart":3,"uEnd":4,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"SR650","kw":0.95,"psu":2,"weight":30,"net":"视频专网","biz":"身份认证系统","org":"警务保障部","owner":"陈XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-19","sn":"FWQ202610090819","status":"使用中","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288HV3","kw":0.83,"psu":2,"weight":30,"net":"视频专网","biz":"交通管理系统","org":"交通管理支队","owner":"王XX"},{"room":"211电池室","floor":"2F","cabinet":"—","sn":"FWQ202610090820","status":"下架待处理","uStart":0,"uEnd":0,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288H V5","kw":0.84,"psu":2,"weight":30,"net":"公安网","biz":"情报研判系统","org":"指挥中心","owner":"杨XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-2","sn":"FWQ202610090821","status":"备用","uStart":5,"uEnd":5,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.64,"psu":2,"weight":30,"net":"公安网","biz":"大数据分析平台","org":"治安管理支队","owner":"刘XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-4","sn":"FWQ202610090822","status":"使用中","uStart":5,"uEnd":6,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"SR650","kw":0.98,"psu":2,"weight":30,"net":"公安网","biz":"警务综合平台","org":"网络安全保卫总队","owner":"杨XX"},{"room":"109配电室","floor":"1F","cabinet":"—","sn":"FWQ202610090823","status":"备用","uStart":0,"uEnd":0,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"PowerEdge R740","kw":0.58,"psu":2,"weight":30,"net":"涉密网","biz":"边界接入平台","org":"警务保障部","owner":"陈XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-19","sn":"FWQ202610090824","status":"下架待处理","uStart":4,"uEnd":5,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"I620-G30","kw":0.59,"psu":2,"weight":30,"net":"网安专网","biz":"人口管理系统","org":"网络安全保卫总队","owner":"李XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-7","sn":"FWQ202610090825","status":"使用中","uStart":4,"uEnd":7,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288HV3","kw":0.85,"psu":2,"weight":30,"net":"涉密网","biz":"数据存储备份系统","org":"交通管理支队","owner":"王XX"},{"room":"327屏蔽机房","floor":"3F","cabinet":"327屏蔽机房-1-8","sn":"FWQ202610090826","status":"下架待处理","uStart":5,"uEnd":6,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"PowerEdge R740","kw":0.61,"psu":2,"weight":30,"net":"公安网","biz":"边界接入平台","org":"治安管理支队","owner":"陈XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-7","sn":"FWQ202610090827","status":"下架待处理","uStart":3,"uEnd":3,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"SR650","kw":0.9,"psu":2,"weight":30,"net":"涉密网","biz":"办公自动化系统","org":"治安管理支队","owner":"王XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-7","sn":"FWQ202610090828","status":"下架待处理","uStart":14,"uEnd":15,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"PowerEdge R740","kw":0.58,"psu":2,"weight":30,"net":"互联网","biz":"大数据分析平台","org":"治安管理支队","owner":"王XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-7","sn":"FWQ202610090829","status":"备用","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.75,"psu":2,"weight":30,"net":"涉密网","biz":"应急通信系统","org":"网络安全保卫总队","owner":"刘XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-19","sn":"FWQ202610090830","status":"下架待处理","uStart":3,"uEnd":3,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"NF5280M6","kw":1.33,"psu":2,"weight":30,"net":"网安专网","biz":"执法办案系统","org":"科技信息化处","owner":"刘XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-5","sn":"FWQ202610090831","status":"使用中","uStart":23,"uEnd":23,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"SR650","kw":1.01,"psu":2,"weight":30,"net":"公安网","biz":"情报研判系统","org":"警务保障部","owner":"陈XX"},{"room":"211电池室","floor":"2F","cabinet":"—","sn":"FWQ202610090832","status":"使用中","uStart":0,"uEnd":0,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"SR650","kw":0.94,"psu":2,"weight":30,"net":"视频专网","biz":"交通管理系统","org":"交通管理支队","owner":"张XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-2-5","sn":"FWQ202610090833","status":"备用","uStart":13,"uEnd":14,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"SR650","kw":0.91,"psu":2,"weight":30,"net":"涉密网","biz":"警务综合平台","org":"指挥中心","owner":"杨XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-13","sn":"FWQ202610090834","status":"故障维修","uStart":16,"uEnd":19,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"PowerEdge R740","kw":0.62,"psu":2,"weight":30,"net":"公安网","biz":"大数据分析平台","org":"警务保障部","owner":"王XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-7","sn":"FWQ202610090835","status":"故障维修","uStart":8,"uEnd":8,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"PowerEdge R740","kw":0.59,"psu":2,"weight":30,"net":"网安专网","biz":"大数据分析平台","org":"警务保障部","owner":"刘XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-7","sn":"FWQ202610090836","status":"下架待处理","uStart":9,"uEnd":12,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"SR650","kw":0.89,"psu":2,"weight":30,"net":"视频专网","biz":"边界接入平台","org":"治安管理支队","owner":"陈XX"},{"room":"409空调间","floor":"4F","cabinet":"—","sn":"FWQ202610090837","status":"故障维修","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"PowerEdge R740","kw":0.62,"psu":2,"weight":30,"net":"互联网","biz":"人口管理系统","org":"指挥中心","owner":"刘XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-2","sn":"FWQ202610090838","status":"下架待处理","uStart":12,"uEnd":15,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"PowerEdge R740","kw":0.58,"psu":2,"weight":30,"net":"公安网","biz":"办公自动化系统","org":"指挥中心","owner":"王XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-19","sn":"FWQ202610090839","status":"故障维修","uStart":6,"uEnd":9,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288H V5","kw":0.75,"psu":2,"weight":30,"net":"涉密网","biz":"数据存储备份系统","org":"指挥中心","owner":"张XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-5","sn":"FWQ202610090840","status":"备用","uStart":15,"uEnd":16,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"SR650","kw":1.0,"psu":2,"weight":30,"net":"网安专网","biz":"数据存储备份系统","org":"网络安全保卫总队","owner":"杨XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-5","sn":"FWQ202610090841","status":"下架待处理","uStart":18,"uEnd":21,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"SR650","kw":0.91,"psu":2,"weight":30,"net":"涉密网","biz":"视频监控系统","org":"指挥中心","owner":"张XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-20","sn":"FWQ202610090842","status":"使用中","uStart":2,"uEnd":3,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"SR650","kw":0.82,"psu":2,"weight":30,"net":"公安网","biz":"指挥调度系统","org":"网络安全保卫总队","owner":"张XX"},{"room":"327屏蔽机房","floor":"3F","cabinet":"327屏蔽机房-1-8","sn":"FWQ202610090843","status":"下架待处理","uStart":8,"uEnd":9,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"SR650","kw":0.98,"psu":2,"weight":30,"net":"视频专网","biz":"边界接入平台","org":"交通管理支队","owner":"张XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-2-5","sn":"FWQ202610090844","status":"故障维修","uStart":5,"uEnd":5,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.67,"psu":2,"weight":30,"net":"公安网","biz":"执法办案系统","org":"交通管理支队","owner":"刘XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-2-5","sn":"FWQ202610090845","status":"使用中","uStart":21,"uEnd":21,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"SR650","kw":0.97,"psu":2,"weight":30,"net":"互联网","biz":"指挥调度系统","org":"网络安全保卫总队","owner":"李XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-2","sn":"FWQ202610090846","status":"使用中","uStart":2,"uEnd":3,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"PowerEdge R740","kw":0.5,"psu":2,"weight":30,"net":"视频专网","biz":"身份认证系统","org":"治安管理支队","owner":"王XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-5","sn":"FWQ202610090847","status":"备用","uStart":1,"uEnd":4,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"SR650","kw":0.85,"psu":2,"weight":30,"net":"涉密网","biz":"警务综合平台","org":"交通管理支队","owner":"杨XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-5","sn":"FWQ202610090848","status":"备用","uStart":5,"uEnd":8,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"PowerEdge R740","kw":0.59,"psu":2,"weight":30,"net":"互联网","biz":"办公自动化系统","org":"治安管理支队","owner":"杨XX"},{"room":"327屏蔽机房","floor":"3F","cabinet":"327屏蔽机房-1-8","sn":"FWQ202610090849","status":"故障维修","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.72,"psu":2,"weight":30,"net":"网安专网","biz":"交通管理系统","org":"网络安全保卫总队","owner":"李XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-13","sn":"FWQ202610090850","status":"备用","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288HV3","kw":0.9,"psu":2,"weight":30,"net":"视频专网","biz":"指挥调度系统","org":"警务保障部","owner":"杨XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-8","sn":"FWQ202610090851","status":"下架待处理","uStart":4,"uEnd":5,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"NF5280M6","kw":1.32,"psu":2,"weight":30,"net":"涉密网","biz":"人口管理系统","org":"警务保障部","owner":"李XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-2","sn":"FWQ202610090852","status":"故障维修","uStart":28,"uEnd":28,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288H V5","kw":0.8,"psu":2,"weight":30,"net":"公安网","biz":"边界接入平台","org":"网络安全保卫总队","owner":"刘XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-3","sn":"FWQ202610090853","status":"备用","uStart":18,"uEnd":19,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"I620-G30","kw":0.72,"psu":2,"weight":30,"net":"涉密网","biz":"警务综合平台","org":"网络安全保卫总队","owner":"张XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-5","sn":"FWQ202610090854","status":"故障维修","uStart":22,"uEnd":22,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288H V5","kw":0.68,"psu":2,"weight":30,"net":"公安网","biz":"大数据分析平台","org":"指挥中心","owner":"王XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-8","sn":"FWQ202610090855","status":"下架待处理","uStart":2,"uEnd":2,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288HV3","kw":0.9,"psu":2,"weight":30,"net":"视频专网","biz":"大数据分析平台","org":"警务保障部","owner":"王XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-8","sn":"FWQ202610090856","status":"下架待处理","uStart":3,"uEnd":3,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288HV3","kw":0.81,"psu":2,"weight":30,"net":"视频专网","biz":"交通管理系统","org":"指挥中心","owner":"李XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-20","sn":"FWQ202610090857","status":"使用中","uStart":1,"uEnd":1,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"NF5280M6","kw":1.32,"psu":2,"weight":30,"net":"公安网","biz":"身份认证系统","org":"交通管理支队","owner":"陈XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-5","sn":"FWQ202610090858","status":"故障维修","uStart":11,"uEnd":14,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"PowerEdge R740","kw":0.59,"psu":2,"weight":30,"net":"涉密网","biz":"大数据分析平台","org":"科技信息化处","owner":"王XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-20","sn":"FWQ202610090859","status":"故障维修","uStart":4,"uEnd":7,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.66,"psu":2,"weight":30,"net":"互联网","biz":"大数据分析平台","org":"网络安全保卫总队","owner":"杨XX"},{"room":"217UPS间","floor":"2F","cabinet":"—","sn":"FWQ202610090860","status":"故障维修","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288HV3","kw":0.84,"psu":2,"weight":30,"net":"涉密网","biz":"警务综合平台","org":"交通管理支队","owner":"刘XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-8","sn":"FWQ202610090861","status":"故障维修","uStart":1,"uEnd":1,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"SR650","kw":0.93,"psu":2,"weight":30,"net":"视频专网","biz":"边界接入平台","org":"指挥中心","owner":"陈XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-9","sn":"FWQ202610090862","status":"备用","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288H V5","kw":0.78,"psu":2,"weight":30,"net":"视频专网","biz":"交通管理系统","org":"治安管理支队","owner":"王XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-3","sn":"FWQ202610090863","status":"使用中","uStart":20,"uEnd":21,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288H V5","kw":0.86,"psu":2,"weight":30,"net":"涉密网","biz":"交通管理系统","org":"警务保障部","owner":"陈XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-9","sn":"FWQ202610090864","status":"备用","uStart":8,"uEnd":11,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.65,"psu":2,"weight":30,"net":"公安网","biz":"视频监控系统","org":"指挥中心","owner":"刘XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-13","sn":"FWQ202610090865","status":"使用中","uStart":12,"uEnd":15,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"SR650","kw":0.9,"psu":2,"weight":30,"net":"互联网","biz":"指挥调度系统","org":"警务保障部","owner":"李XX"},{"room":"113柴油发电间","floor":"1F","cabinet":"—","sn":"FWQ202610090866","status":"使用中","uStart":0,"uEnd":0,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"PowerEdge R740","kw":0.53,"psu":2,"weight":30,"net":"视频专网","biz":"大数据分析平台","org":"警务保障部","owner":"杨XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-9","sn":"FWQ202610090867","status":"使用中","uStart":14,"uEnd":14,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288H V5","kw":0.74,"psu":2,"weight":30,"net":"公安网","biz":"交通管理系统","org":"科技信息化处","owner":"王XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-21","sn":"FWQ202610090868","status":"故障维修","uStart":2,"uEnd":2,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"NF5280M6","kw":1.15,"psu":2,"weight":30,"net":"互联网","biz":"办公自动化系统","org":"警务保障部","owner":"王XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-5","sn":"FWQ202610090869","status":"故障维修","uStart":9,"uEnd":10,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"SR650","kw":0.9,"psu":2,"weight":30,"net":"涉密网","biz":"数据存储备份系统","org":"指挥中心","owner":"王XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-3","sn":"FWQ202610090870","status":"备用","uStart":9,"uEnd":9,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"PowerEdge R740","kw":0.55,"psu":2,"weight":30,"net":"视频专网","biz":"执法办案系统","org":"科技信息化处","owner":"杨XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-6","sn":"FWQ202610090871","status":"下架待处理","uStart":4,"uEnd":5,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"NF5280M6","kw":1.35,"psu":2,"weight":30,"net":"涉密网","biz":"数据存储备份系统","org":"指挥中心","owner":"杨XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-2-6","sn":"FWQ202610090872","status":"故障维修","uStart":10,"uEnd":10,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.66,"psu":2,"weight":30,"net":"网安专网","biz":"边界接入平台","org":"网络安全保卫总队","owner":"杨XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-9","sn":"FWQ202610090873","status":"备用","uStart":5,"uEnd":6,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"I620-G30","kw":0.67,"psu":2,"weight":30,"net":"互联网","biz":"边界接入平台","org":"网络安全保卫总队","owner":"刘XX"},{"room":"217UPS间","floor":"2F","cabinet":"—","sn":"FWQ202610090874","status":"下架待处理","uStart":0,"uEnd":0,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.72,"psu":2,"weight":30,"net":"视频专网","biz":"交通管理系统","org":"交通管理支队","owner":"陈XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-21","sn":"FWQ202610090875","status":"备用","uStart":5,"uEnd":8,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"PowerEdge R740","kw":0.54,"psu":2,"weight":30,"net":"互联网","biz":"指挥调度系统","org":"警务保障部","owner":"李XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-21","sn":"FWQ202610090876","status":"使用中","uStart":1,"uEnd":1,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.59,"psu":2,"weight":30,"net":"视频专网","biz":"执法办案系统","org":"警务保障部","owner":"张XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-9","sn":"FWQ202610090877","status":"备用","uStart":13,"uEnd":13,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"NF5280M6","kw":1.18,"psu":2,"weight":30,"net":"互联网","biz":"边界接入平台","org":"指挥中心","owner":"李XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-6","sn":"FWQ202610090878","status":"备用","uStart":2,"uEnd":3,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"I620-G30","kw":0.59,"psu":2,"weight":30,"net":"网安专网","biz":"情报研判系统","org":"网络安全保卫总队","owner":"王XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-6","sn":"FWQ202610090879","status":"使用中","uStart":17,"uEnd":17,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288H V5","kw":0.81,"psu":2,"weight":30,"net":"网安专网","biz":"指挥调度系统","org":"警务保障部","owner":"李XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-13","sn":"FWQ202610090880","status":"使用中","uStart":9,"uEnd":10,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"PowerEdge R740","kw":0.54,"psu":2,"weight":30,"net":"公安网","biz":"指挥调度系统","org":"治安管理支队","owner":"李XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-21","sn":"FWQ202610090881","status":"故障维修","uStart":9,"uEnd":10,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288HV3","kw":0.79,"psu":2,"weight":30,"net":"涉密网","biz":"办公自动化系统","org":"交通管理支队","owner":"张XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-3","sn":"FWQ202610090882","status":"下架待处理","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"NF5280M6","kw":1.13,"psu":2,"weight":30,"net":"视频专网","biz":"警务综合平台","org":"治安管理支队","owner":"王XX"},{"room":"411空调间","floor":"4F","cabinet":"—","sn":"FWQ202610090883","status":"备用","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.73,"psu":2,"weight":30,"net":"公安网","biz":"执法办案系统","org":"治安管理支队","owner":"刘XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-6","sn":"FWQ202610090884","status":"使用中","uStart":15,"uEnd":16,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"SR650","kw":1.03,"psu":2,"weight":30,"net":"视频专网","biz":"人口管理系统","org":"警务保障部","owner":"陈XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-6","sn":"FWQ202610090885","status":"下架待处理","uStart":6,"uEnd":9,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"NF5280M6","kw":1.16,"psu":2,"weight":30,"net":"公安网","biz":"边界接入平台","org":"交通管理支队","owner":"李XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-21","sn":"FWQ202610090886","status":"故障维修","uStart":3,"uEnd":4,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288H V5","kw":0.76,"psu":2,"weight":30,"net":"视频专网","biz":"应急通信系统","org":"治安管理支队","owner":"张XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-3","sn":"FWQ202610090887","status":"下架待处理","uStart":5,"uEnd":8,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"I620-G30","kw":0.6,"psu":2,"weight":30,"net":"视频专网","biz":"边界接入平台","org":"交通管理支队","owner":"刘XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-22","sn":"FWQ202610090888","status":"备用","uStart":2,"uEnd":2,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"PowerEdge R740","kw":0.5,"psu":2,"weight":30,"net":"互联网","biz":"身份认证系统","org":"网络安全保卫总队","owner":"王XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-3","sn":"FWQ202610090889","status":"使用中","uStart":12,"uEnd":13,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"NF5280M6","kw":1.31,"psu":2,"weight":30,"net":"视频专网","biz":"办公自动化系统","org":"指挥中心","owner":"李XX"},{"room":"217UPS间","floor":"2F","cabinet":"—","sn":"FWQ202610090890","status":"下架待处理","uStart":0,"uEnd":0,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288HV3","kw":0.83,"psu":2,"weight":30,"net":"网安专网","biz":"执法办案系统","org":"网络安全保卫总队","owner":"王XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-3","sn":"FWQ202610090891","status":"下架待处理","uStart":10,"uEnd":10,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.68,"psu":2,"weight":30,"net":"互联网","biz":"大数据分析平台","org":"科技信息化处","owner":"李XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-6","sn":"FWQ202610090892","status":"故障维修","uStart":10,"uEnd":13,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.73,"psu":2,"weight":30,"net":"互联网","biz":"情报研判系统","org":"网络安全保卫总队","owner":"张XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-1-22","sn":"FWQ202610090893","status":"备用","uStart":1,"uEnd":1,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"PowerEdge R740","kw":0.62,"psu":2,"weight":30,"net":"涉密网","biz":"情报研判系统","org":"网络安全保卫总队","owner":"杨XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-13","sn":"FWQ202610090894","status":"故障维修","uStart":5,"uEnd":6,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"SR650","kw":1.02,"psu":2,"weight":30,"net":"涉密网","biz":"交通管理系统","org":"指挥中心","owner":"张XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-2-6","sn":"FWQ202610090895","status":"故障维修","uStart":2,"uEnd":5,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288H V5","kw":0.79,"psu":2,"weight":30,"net":"涉密网","biz":"情报研判系统","org":"治安管理支队","owner":"王XX"},{"room":"211电池室","floor":"2F","cabinet":"—","sn":"FWQ202610090896","status":"备用","uStart":0,"uEnd":0,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288H V5","kw":0.8,"psu":2,"weight":30,"net":"网安专网","biz":"情报研判系统","org":"指挥中心","owner":"刘XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-2-1","sn":"FWQ202610090897","status":"下架待处理","uStart":7,"uEnd":7,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"SR650","kw":1.03,"psu":2,"weight":30,"net":"公安网","biz":"数据存储备份系统","org":"治安管理支队","owner":"陈XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-6","sn":"FWQ202610090898","status":"故障维修","uStart":1,"uEnd":1,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"PowerEdge R740","kw":0.59,"psu":2,"weight":30,"net":"视频专网","biz":"执法办案系统","org":"网络安全保卫总队","owner":"王XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-3","sn":"FWQ202610090899","status":"故障维修","uStart":14,"uEnd":17,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"PowerEdge R740","kw":0.52,"psu":2,"weight":30,"net":"网安专网","biz":"大数据分析平台","org":"交通管理支队","owner":"刘XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-14","sn":"FWQ202610090900","status":"使用中","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"NF5280M6","kw":1.33,"psu":2,"weight":30,"net":"涉密网","biz":"办公自动化系统","org":"网络安全保卫总队","owner":"李XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-3","sn":"FWQ202610090901","status":"下架待处理","uStart":3,"uEnd":4,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288H V5","kw":0.75,"psu":2,"weight":30,"net":"网安专网","biz":"边界接入平台","org":"指挥中心","owner":"张XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-9","sn":"FWQ202610090902","status":"故障维修","uStart":3,"uEnd":4,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288H V5","kw":0.83,"psu":2,"weight":30,"net":"视频专网","biz":"视频监控系统","org":"指挥中心","owner":"杨XX"},{"room":"201监测中心","floor":"2F","cabinet":"—","sn":"FWQ202610090903","status":"下架待处理","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"I620-G30","kw":0.63,"psu":2,"weight":30,"net":"视频专网","biz":"身份认证系统","org":"治安管理支队","owner":"杨XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-3","sn":"FWQ202610090904","status":"故障维修","uStart":29,"uEnd":30,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288HV3","kw":0.75,"psu":2,"weight":30,"net":"涉密网","biz":"边界接入平台","org":"警务保障部","owner":"刘XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-9","sn":"FWQ202610090905","status":"备用","uStart":7,"uEnd":7,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288HV3","kw":0.74,"psu":2,"weight":30,"net":"涉密网","biz":"执法办案系统","org":"警务保障部","owner":"陈XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-3","sn":"FWQ202610090906","status":"下架待处理","uStart":25,"uEnd":28,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288H V5","kw":0.68,"psu":2,"weight":30,"net":"涉密网","biz":"边界接入平台","org":"治安管理支队","owner":"刘XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-2-6","sn":"FWQ202610090907","status":"使用中","uStart":15,"uEnd":15,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"PowerEdge R740","kw":0.51,"psu":2,"weight":30,"net":"互联网","biz":"执法办案系统","org":"警务保障部","owner":"王XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-2-6","sn":"FWQ202610090908","status":"故障维修","uStart":1,"uEnd":1,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"SR650","kw":0.94,"psu":2,"weight":30,"net":"涉密网","biz":"警务综合平台","org":"网络安全保卫总队","owner":"李XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-2-1","sn":"FWQ202610090909","status":"下架待处理","uStart":5,"uEnd":6,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288H V5","kw":0.83,"psu":2,"weight":30,"net":"公安网","biz":"警务综合平台","org":"网络安全保卫总队","owner":"刘XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-3","sn":"FWQ202610090910","status":"下架待处理","uStart":22,"uEnd":23,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"SR650","kw":0.92,"psu":2,"weight":30,"net":"互联网","biz":"边界接入平台","org":"科技信息化处","owner":"陈XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-4","sn":"FWQ202610090911","status":"故障维修","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"SR650","kw":0.96,"psu":2,"weight":30,"net":"涉密网","biz":"交通管理系统","org":"治安管理支队","owner":"刘XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-7","sn":"FWQ202610090912","status":"下架待处理","uStart":6,"uEnd":7,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288H V5","kw":0.75,"psu":2,"weight":30,"net":"视频专网","biz":"应急通信系统","org":"指挥中心","owner":"张XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-4","sn":"FWQ202610090913","status":"下架待处理","uStart":4,"uEnd":7,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288H V5","kw":0.68,"psu":2,"weight":30,"net":"视频专网","biz":"边界接入平台","org":"警务保障部","owner":"陈XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-2-1","sn":"FWQ202610090914","status":"使用中","uStart":8,"uEnd":9,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288H V5","kw":0.82,"psu":2,"weight":30,"net":"互联网","biz":"办公自动化系统","org":"科技信息化处","owner":"刘XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-9","sn":"FWQ202610090915","status":"故障维修","uStart":15,"uEnd":16,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"NF5280M6","kw":1.26,"psu":2,"weight":30,"net":"网安专网","biz":"数据存储备份系统","org":"警务保障部","owner":"王XX"},{"room":"203弱电间","floor":"2F","cabinet":"—","sn":"FWQ202610090916","status":"下架待处理","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.63,"psu":2,"weight":30,"net":"公安网","biz":"情报研判系统","org":"治安管理支队","owner":"陈XX"},{"room":"203弱电间","floor":"2F","cabinet":"—","sn":"FWQ202610090917","status":"故障维修","uStart":0,"uEnd":0,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"NF5280M6","kw":1.24,"psu":2,"weight":30,"net":"公安网","biz":"视频监控系统","org":"警务保障部","owner":"杨XX"},{"room":"327屏蔽机房","floor":"3F","cabinet":"327屏蔽机房-1-8","sn":"FWQ202610090918","status":"备用","uStart":3,"uEnd":4,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288HV3","kw":0.73,"psu":2,"weight":30,"net":"视频专网","biz":"大数据分析平台","org":"交通管理支队","owner":"张XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-14","sn":"FWQ202610090919","status":"故障维修","uStart":3,"uEnd":4,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"NF5280M6","kw":1.25,"psu":2,"weight":30,"net":"公安网","biz":"视频监控系统","org":"科技信息化处","owner":"李XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-10","sn":"FWQ202610090920","status":"下架待处理","uStart":14,"uEnd":15,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"PowerEdge R740","kw":0.6,"psu":2,"weight":30,"net":"视频专网","biz":"指挥调度系统","org":"治安管理支队","owner":"王XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-10","sn":"FWQ202610090921","status":"下架待处理","uStart":16,"uEnd":17,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"PowerEdge R740","kw":0.56,"psu":2,"weight":30,"net":"公安网","biz":"大数据分析平台","org":"指挥中心","owner":"王XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-10","sn":"FWQ202610090922","status":"使用中","uStart":20,"uEnd":20,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"NF5280M6","kw":1.24,"psu":2,"weight":30,"net":"互联网","biz":"应急通信系统","org":"指挥中心","owner":"杨XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-4","sn":"FWQ202610090923","status":"下架待处理","uStart":8,"uEnd":11,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"NF5280M6","kw":1.09,"psu":2,"weight":30,"net":"公安网","biz":"大数据分析平台","org":"治安管理支队","owner":"李XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-4","sn":"FWQ202610090924","status":"下架待处理","uStart":3,"uEnd":3,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288H V5","kw":0.7,"psu":2,"weight":30,"net":"网安专网","biz":"大数据分析平台","org":"交通管理支队","owner":"杨XX"},{"room":"212弱电设备间","floor":"2F","cabinet":"—","sn":"FWQ202610090925","status":"备用","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"PowerEdge R740","kw":0.56,"psu":2,"weight":30,"net":"涉密网","biz":"情报研判系统","org":"科技信息化处","owner":"刘XX"},{"room":"327屏蔽机房","floor":"3F","cabinet":"327屏蔽机房-1-8","sn":"FWQ202610090926","status":"备用","uStart":7,"uEnd":7,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"SR650","kw":1.03,"psu":2,"weight":30,"net":"互联网","biz":"人口管理系统","org":"交通管理支队","owner":"李XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-2-6","sn":"FWQ202610090927","status":"使用中","uStart":11,"uEnd":12,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288H V5","kw":0.75,"psu":2,"weight":30,"net":"涉密网","biz":"边界接入平台","org":"交通管理支队","owner":"李XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-14","sn":"FWQ202610090928","status":"下架待处理","uStart":7,"uEnd":10,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288H V5","kw":0.79,"psu":2,"weight":30,"net":"涉密网","biz":"交通管理系统","org":"指挥中心","owner":"李XX"},{"room":"201监测中心","floor":"2F","cabinet":"—","sn":"FWQ202610090929","status":"备用","uStart":0,"uEnd":0,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.72,"psu":2,"weight":30,"net":"涉密网","biz":"办公自动化系统","org":"网络安全保卫总队","owner":"陈XX"},{"room":"217UPS间","floor":"2F","cabinet":"—","sn":"FWQ202610090930","status":"下架待处理","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.7,"psu":2,"weight":30,"net":"网安专网","biz":"边界接入平台","org":"网络安全保卫总队","owner":"陈XX"},{"room":"201监测中心","floor":"2F","cabinet":"—","sn":"FWQ202610090931","status":"故障维修","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.62,"psu":2,"weight":30,"net":"互联网","biz":"视频监控系统","org":"科技信息化处","owner":"陈XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-4","sn":"FWQ202610090932","status":"故障维修","uStart":12,"uEnd":13,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.72,"psu":2,"weight":30,"net":"互联网","biz":"边界接入平台","org":"科技信息化处","owner":"王XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-4","sn":"FWQ202610090933","status":"备用","uStart":15,"uEnd":16,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"NF5280M6","kw":1.37,"psu":2,"weight":30,"net":"公安网","biz":"警务综合平台","org":"警务保障部","owner":"陈XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-7","sn":"FWQ202610090934","status":"使用中","uStart":2,"uEnd":5,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"SR650","kw":0.84,"psu":2,"weight":30,"net":"网安专网","biz":"交通管理系统","org":"治安管理支队","owner":"李XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-4","sn":"FWQ202610090935","status":"使用中","uStart":17,"uEnd":18,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.62,"psu":2,"weight":30,"net":"视频专网","biz":"应急通信系统","org":"科技信息化处","owner":"王XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-10","sn":"FWQ202610090936","status":"备用","uStart":11,"uEnd":12,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"I620-G30","kw":0.73,"psu":2,"weight":30,"net":"视频专网","biz":"数据存储备份系统","org":"治安管理支队","owner":"王XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-4","sn":"FWQ202610090937","status":"下架待处理","uStart":19,"uEnd":20,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"SR650","kw":0.9,"psu":2,"weight":30,"net":"公安网","biz":"交通管理系统","org":"网络安全保卫总队","owner":"陈XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-5","sn":"FWQ202610090938","status":"备用","uStart":7,"uEnd":7,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288H V5","kw":0.84,"psu":2,"weight":30,"net":"网安专网","biz":"指挥调度系统","org":"指挥中心","owner":"张XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-5","sn":"FWQ202610090939","status":"使用中","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"PowerEdge R740","kw":0.59,"psu":2,"weight":30,"net":"涉密网","biz":"警务综合平台","org":"治安管理支队","owner":"刘XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-2-1","sn":"FWQ202610090940","status":"下架待处理","uStart":1,"uEnd":4,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.69,"psu":2,"weight":30,"net":"公安网","biz":"数据存储备份系统","org":"网络安全保卫总队","owner":"刘XX"},{"room":"211电池室","floor":"2F","cabinet":"—","sn":"FWQ202610090941","status":"故障维修","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"PowerEdge R740","kw":0.6,"psu":2,"weight":30,"net":"涉密网","biz":"警务综合平台","org":"警务保障部","owner":"刘XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-7","sn":"FWQ202610090942","status":"备用","uStart":10,"uEnd":11,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"NF5280M6","kw":1.23,"psu":2,"weight":30,"net":"公安网","biz":"身份认证系统","org":"网络安全保卫总队","owner":"杨XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-10","sn":"FWQ202610090943","status":"下架待处理","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288H V5","kw":0.72,"psu":2,"weight":30,"net":"涉密网","biz":"应急通信系统","org":"治安管理支队","owner":"王XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-7","sn":"FWQ202610090944","status":"故障维修","uStart":1,"uEnd":1,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"SR650","kw":0.89,"psu":2,"weight":30,"net":"涉密网","biz":"应急通信系统","org":"交通管理支队","owner":"陈XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-2-2","sn":"FWQ202610090945","status":"备用","uStart":3,"uEnd":6,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288H V5","kw":0.78,"psu":2,"weight":30,"net":"涉密网","biz":"视频监控系统","org":"治安管理支队","owner":"李XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-5","sn":"FWQ202610090946","status":"使用中","uStart":6,"uEnd":6,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"PowerEdge R740","kw":0.56,"psu":2,"weight":30,"net":"公安网","biz":"视频监控系统","org":"指挥中心","owner":"张XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-7","sn":"FWQ202610090947","status":"备用","uStart":8,"uEnd":9,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"SR650","kw":0.92,"psu":2,"weight":30,"net":"互联网","biz":"视频监控系统","org":"科技信息化处","owner":"王XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-5","sn":"FWQ202610090948","status":"使用中","uStart":5,"uEnd":5,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"NF5280M6","kw":1.29,"psu":2,"weight":30,"net":"公安网","biz":"身份认证系统","org":"治安管理支队","owner":"陈XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-10","sn":"FWQ202610090949","status":"下架待处理","uStart":3,"uEnd":4,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"PowerEdge R740","kw":0.6,"psu":2,"weight":30,"net":"网安专网","biz":"人口管理系统","org":"交通管理支队","owner":"王XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-8","sn":"FWQ202610090950","status":"下架待处理","uStart":7,"uEnd":8,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288H V5","kw":0.73,"psu":2,"weight":30,"net":"视频专网","biz":"人口管理系统","org":"科技信息化处","owner":"李XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-10","sn":"FWQ202610090951","status":"下架待处理","uStart":5,"uEnd":6,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288HV3","kw":0.91,"psu":2,"weight":30,"net":"公安网","biz":"大数据分析平台","org":"科技信息化处","owner":"陈XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-2-2","sn":"FWQ202610090952","status":"备用","uStart":13,"uEnd":14,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"SR650","kw":0.93,"psu":2,"weight":30,"net":"涉密网","biz":"身份认证系统","org":"科技信息化处","owner":"王XX"},{"room":"327屏蔽机房","floor":"3F","cabinet":"327屏蔽机房-1-9","sn":"FWQ202610090953","status":"下架待处理","uStart":1,"uEnd":1,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"I620-G30","kw":0.7,"psu":2,"weight":30,"net":"视频专网","biz":"身份认证系统","org":"警务保障部","owner":"张XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-5","sn":"FWQ202610090954","status":"备用","uStart":9,"uEnd":10,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"I620-G30","kw":0.75,"psu":2,"weight":30,"net":"公安网","biz":"警务综合平台","org":"交通管理支队","owner":"张XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-2-2","sn":"FWQ202610090955","status":"使用中","uStart":7,"uEnd":10,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288H V5","kw":0.74,"psu":2,"weight":30,"net":"网安专网","biz":"办公自动化系统","org":"科技信息化处","owner":"刘XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-8","sn":"FWQ202610090956","status":"故障维修","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288H V5","kw":0.85,"psu":2,"weight":30,"net":"公安网","biz":"警务综合平台","org":"网络安全保卫总队","owner":"王XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-8","sn":"FWQ202610090957","status":"故障维修","uStart":3,"uEnd":4,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.69,"psu":2,"weight":30,"net":"公安网","biz":"执法办案系统","org":"警务保障部","owner":"杨XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-10","sn":"FWQ202610090958","status":"备用","uStart":18,"uEnd":19,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"PowerEdge R740","kw":0.63,"psu":2,"weight":30,"net":"互联网","biz":"人口管理系统","org":"治安管理支队","owner":"李XX"},{"room":"217UPS间","floor":"2F","cabinet":"—","sn":"FWQ202610090959","status":"下架待处理","uStart":0,"uEnd":0,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288HV3","kw":0.89,"psu":2,"weight":30,"net":"公安网","biz":"情报研判系统","org":"科技信息化处","owner":"杨XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-5","sn":"FWQ202610090960","status":"备用","uStart":3,"uEnd":4,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"I620-G30","kw":0.68,"psu":2,"weight":30,"net":"网安专网","biz":"大数据分析平台","org":"网络安全保卫总队","owner":"张XX"},{"room":"112弱电设备间","floor":"1F","cabinet":"—","sn":"FWQ202610090961","status":"下架待处理","uStart":0,"uEnd":0,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"SR650","kw":0.84,"psu":2,"weight":30,"net":"涉密网","biz":"办公自动化系统","org":"治安管理支队","owner":"杨XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-10","sn":"FWQ202610090962","status":"备用","uStart":7,"uEnd":10,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"I620-G30","kw":0.71,"psu":2,"weight":30,"net":"涉密网","biz":"视频监控系统","org":"治安管理支队","owner":"杨XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-11","sn":"FWQ202610090963","status":"故障维修","uStart":15,"uEnd":16,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"NF5280M6","kw":1.2,"psu":2,"weight":30,"net":"公安网","biz":"视频监控系统","org":"治安管理支队","owner":"杨XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-2-6","sn":"FWQ202610090964","status":"使用中","uStart":6,"uEnd":6,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"NF5280M6","kw":1.24,"psu":2,"weight":30,"net":"互联网","biz":"人口管理系统","org":"指挥中心","owner":"刘XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-2-2","sn":"FWQ202610090965","status":"使用中","uStart":11,"uEnd":12,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288H V5","kw":0.74,"psu":2,"weight":30,"net":"互联网","biz":"执法办案系统","org":"科技信息化处","owner":"王XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-8","sn":"FWQ202610090966","status":"备用","uStart":5,"uEnd":6,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288HV3","kw":0.91,"psu":2,"weight":30,"net":"公安网","biz":"交通管理系统","org":"警务保障部","owner":"李XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-6","sn":"FWQ202610090967","status":"使用中","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.69,"psu":2,"weight":30,"net":"视频专网","biz":"情报研判系统","org":"交通管理支队","owner":"刘XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-2-2","sn":"FWQ202610090968","status":"故障维修","uStart":18,"uEnd":19,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"SR650","kw":0.97,"psu":2,"weight":30,"net":"涉密网","biz":"指挥调度系统","org":"指挥中心","owner":"陈XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-6","sn":"FWQ202610090969","status":"使用中","uStart":12,"uEnd":12,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"SR650","kw":0.86,"psu":2,"weight":30,"net":"视频专网","biz":"数据存储备份系统","org":"交通管理支队","owner":"刘XX"},{"room":"215空调间","floor":"2F","cabinet":"—","sn":"FWQ202610090970","status":"使用中","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288H V5","kw":0.85,"psu":2,"weight":30,"net":"互联网","biz":"身份认证系统","org":"治安管理支队","owner":"刘XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-9","sn":"FWQ202610090971","status":"使用中","uStart":5,"uEnd":6,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288H V5","kw":0.7,"psu":2,"weight":30,"net":"互联网","biz":"身份认证系统","org":"交通管理支队","owner":"王XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-11","sn":"FWQ202610090972","status":"故障维修","uStart":6,"uEnd":7,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"PowerEdge R740","kw":0.52,"psu":2,"weight":30,"net":"互联网","biz":"身份认证系统","org":"警务保障部","owner":"杨XX"},{"room":"327屏蔽机房","floor":"3F","cabinet":"327屏蔽机房-1-9","sn":"FWQ202610090973","status":"故障维修","uStart":4,"uEnd":5,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288H V5","kw":0.82,"psu":2,"weight":30,"net":"网安专网","biz":"视频监控系统","org":"警务保障部","owner":"杨XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-14","sn":"FWQ202610090974","status":"下架待处理","uStart":14,"uEnd":15,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288H V5","kw":0.83,"psu":2,"weight":30,"net":"涉密网","biz":"交通管理系统","org":"指挥中心","owner":"王XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-2-6","sn":"FWQ202610090975","status":"下架待处理","uStart":13,"uEnd":14,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.6,"psu":2,"weight":30,"net":"公安网","biz":"情报研判系统","org":"网络安全保卫总队","owner":"刘XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-6","sn":"FWQ202610090976","status":"备用","uStart":25,"uEnd":25,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"I620-G30","kw":0.71,"psu":2,"weight":30,"net":"公安网","biz":"人口管理系统","org":"科技信息化处","owner":"李XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-2-2","sn":"FWQ202610090977","status":"使用中","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"SR650","kw":0.97,"psu":2,"weight":30,"net":"互联网","biz":"大数据分析平台","org":"指挥中心","owner":"陈XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-11","sn":"FWQ202610090978","status":"故障维修","uStart":1,"uEnd":1,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288HV3","kw":0.86,"psu":2,"weight":30,"net":"涉密网","biz":"应急通信系统","org":"科技信息化处","owner":"张XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-2-2","sn":"FWQ202610090979","status":"下架待处理","uStart":16,"uEnd":17,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"NF5280M6","kw":1.26,"psu":2,"weight":30,"net":"视频专网","biz":"数据存储备份系统","org":"网络安全保卫总队","owner":"王XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-6","sn":"FWQ202610090980","status":"使用中","uStart":26,"uEnd":27,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288H V5","kw":0.75,"psu":2,"weight":30,"net":"互联网","biz":"指挥调度系统","org":"科技信息化处","owner":"杨XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-11","sn":"FWQ202610090981","status":"使用中","uStart":13,"uEnd":14,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"PowerEdge R740","kw":0.58,"psu":2,"weight":30,"net":"互联网","biz":"应急通信系统","org":"交通管理支队","owner":"陈XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-9","sn":"FWQ202610090982","status":"使用中","uStart":16,"uEnd":17,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"SR650","kw":1.03,"psu":2,"weight":30,"net":"公安网","biz":"身份认证系统","org":"网络安全保卫总队","owner":"王XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-11","sn":"FWQ202610090983","status":"使用中","uStart":8,"uEnd":9,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"SR650","kw":0.93,"psu":2,"weight":30,"net":"公安网","biz":"执法办案系统","org":"警务保障部","owner":"张XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-11","sn":"FWQ202610090984","status":"备用","uStart":2,"uEnd":3,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288H V5","kw":0.72,"psu":2,"weight":30,"net":"涉密网","biz":"人口管理系统","org":"交通管理支队","owner":"刘XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-11","sn":"FWQ202610090985","status":"下架待处理","uStart":4,"uEnd":5,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"NF5280M6","kw":1.14,"psu":2,"weight":30,"net":"公安网","biz":"大数据分析平台","org":"警务保障部","owner":"张XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-11","sn":"FWQ202610090986","status":"故障维修","uStart":11,"uEnd":11,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288H V5","kw":0.75,"psu":2,"weight":30,"net":"互联网","biz":"执法办案系统","org":"网络安全保卫总队","owner":"李XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-6","sn":"FWQ202610090987","status":"使用中","uStart":22,"uEnd":23,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"PowerEdge R740","kw":0.59,"psu":2,"weight":30,"net":"网安专网","biz":"边界接入平台","org":"交通管理支队","owner":"杨XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-2-6","sn":"FWQ202610090988","status":"故障维修","uStart":7,"uEnd":7,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288HV3","kw":0.83,"psu":2,"weight":30,"net":"公安网","biz":"指挥调度系统","org":"科技信息化处","owner":"王XX"},{"room":"217UPS间","floor":"2F","cabinet":"—","sn":"FWQ202610090989","status":"下架待处理","uStart":0,"uEnd":0,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"NF5280M6","kw":1.27,"psu":2,"weight":30,"net":"互联网","biz":"应急通信系统","org":"交通管理支队","owner":"王XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-6","sn":"FWQ202610090990","status":"故障维修","uStart":7,"uEnd":10,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"I620-G30","kw":0.7,"psu":2,"weight":30,"net":"涉密网","biz":"大数据分析平台","org":"交通管理支队","owner":"陈XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-6","sn":"FWQ202610090991","status":"备用","uStart":3,"uEnd":3,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"SR650","kw":0.81,"psu":2,"weight":30,"net":"网安专网","biz":"数据存储备份系统","org":"治安管理支队","owner":"张XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-6","sn":"FWQ202610090992","status":"备用","uStart":18,"uEnd":21,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"NF5280M6","kw":1.26,"psu":2,"weight":30,"net":"互联网","biz":"人口管理系统","org":"警务保障部","owner":"李XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-2-3","sn":"FWQ202610090993","status":"备用","uStart":5,"uEnd":8,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"PowerEdge R740","kw":0.57,"psu":2,"weight":30,"net":"互联网","biz":"大数据分析平台","org":"指挥中心","owner":"陈XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-14","sn":"FWQ202610090994","status":"下架待处理","uStart":5,"uEnd":6,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288HV3","kw":0.92,"psu":2,"weight":30,"net":"网安专网","biz":"身份认证系统","org":"网络安全保卫总队","owner":"张XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-14","sn":"FWQ202610090995","status":"备用","uStart":11,"uEnd":12,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288H V5","kw":0.74,"psu":2,"weight":30,"net":"视频专网","biz":"人口管理系统","org":"网络安全保卫总队","owner":"李XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-2-6","sn":"FWQ202610090996","status":"下架待处理","uStart":8,"uEnd":8,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"SR650","kw":0.94,"psu":2,"weight":30,"net":"互联网","biz":"边界接入平台","org":"科技信息化处","owner":"王XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-11","sn":"FWQ202610090997","status":"下架待处理","uStart":12,"uEnd":12,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"I620-G30","kw":0.71,"psu":2,"weight":30,"net":"网安专网","biz":"办公自动化系统","org":"网络安全保卫总队","owner":"王XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-12","sn":"FWQ202610090998","status":"备用","uStart":3,"uEnd":4,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"PowerEdge R740","kw":0.57,"psu":2,"weight":30,"net":"视频专网","biz":"视频监控系统","org":"网络安全保卫总队","owner":"刘XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-6","sn":"FWQ202610090999","status":"下架待处理","uStart":4,"uEnd":4,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.74,"psu":2,"weight":30,"net":"网安专网","biz":"视频监控系统","org":"治安管理支队","owner":"杨XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-6","sn":"FWQ202610091000","status":"故障维修","uStart":5,"uEnd":6,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"SR650","kw":0.91,"psu":2,"weight":30,"net":"网安专网","biz":"办公自动化系统","org":"网络安全保卫总队","owner":"李XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-12","sn":"FWQ202610091001","status":"使用中","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.61,"psu":2,"weight":30,"net":"互联网","biz":"人口管理系统","org":"警务保障部","owner":"张XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-6","sn":"FWQ202610091002","status":"备用","uStart":17,"uEnd":17,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"I620-G30","kw":0.66,"psu":2,"weight":30,"net":"视频专网","biz":"边界接入平台","org":"治安管理支队","owner":"杨XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-9","sn":"FWQ202610091003","status":"使用中","uStart":7,"uEnd":8,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"PowerEdge R740","kw":0.54,"psu":2,"weight":30,"net":"涉密网","biz":"人口管理系统","org":"网络安全保卫总队","owner":"李XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-6","sn":"FWQ202610091004","status":"故障维修","uStart":13,"uEnd":16,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"SR650","kw":0.81,"psu":2,"weight":30,"net":"互联网","biz":"交通管理系统","org":"治安管理支队","owner":"刘XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-7","sn":"FWQ202610091005","status":"故障维修","uStart":23,"uEnd":24,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"NF5280M6","kw":1.11,"psu":2,"weight":30,"net":"互联网","biz":"视频监控系统","org":"科技信息化处","owner":"王XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-12","sn":"FWQ202610091006","status":"使用中","uStart":5,"uEnd":5,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"NF5280M6","kw":1.24,"psu":2,"weight":30,"net":"涉密网","biz":"执法办案系统","org":"警务保障部","owner":"李XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-2-3","sn":"FWQ202610091007","status":"备用","uStart":3,"uEnd":4,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288H V5","kw":0.7,"psu":2,"weight":30,"net":"互联网","biz":"视频监控系统","org":"交通管理支队","owner":"张XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-7","sn":"FWQ202610091008","status":"备用","uStart":30,"uEnd":31,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"NF5280M6","kw":1.16,"psu":2,"weight":30,"net":"公安网","biz":"身份认证系统","org":"网络安全保卫总队","owner":"陈XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-13","sn":"FWQ202610091009","status":"故障维修","uStart":17,"uEnd":18,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288H V5","kw":0.81,"psu":2,"weight":30,"net":"涉密网","biz":"身份认证系统","org":"交通管理支队","owner":"陈XX"},{"room":"411空调间","floor":"4F","cabinet":"—","sn":"FWQ202610091010","status":"备用","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.65,"psu":2,"weight":30,"net":"视频专网","biz":"身份认证系统","org":"治安管理支队","owner":"陈XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-13","sn":"FWQ202610091011","status":"使用中","uStart":1,"uEnd":1,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288HV3","kw":0.74,"psu":2,"weight":30,"net":"涉密网","biz":"指挥调度系统","org":"网络安全保卫总队","owner":"杨XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-9","sn":"FWQ202610091012","status":"下架待处理","uStart":1,"uEnd":4,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288HV3","kw":0.83,"psu":2,"weight":30,"net":"涉密网","biz":"人口管理系统","org":"网络安全保卫总队","owner":"李XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-13","sn":"FWQ202610091013","status":"使用中","uStart":10,"uEnd":13,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"PowerEdge R740","kw":0.57,"psu":2,"weight":30,"net":"互联网","biz":"视频监控系统","org":"网络安全保卫总队","owner":"李XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-9","sn":"FWQ202610091014","status":"使用中","uStart":11,"uEnd":14,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"NF5280M6","kw":1.2,"psu":2,"weight":30,"net":"互联网","biz":"指挥调度系统","org":"交通管理支队","owner":"杨XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-13","sn":"FWQ202610091015","status":"下架待处理","uStart":15,"uEnd":16,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"I620-G30","kw":0.7,"psu":2,"weight":30,"net":"互联网","biz":"人口管理系统","org":"网络安全保卫总队","owner":"李XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-2-3","sn":"FWQ202610091016","status":"下架待处理","uStart":14,"uEnd":15,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"NF5280M6","kw":1.21,"psu":2,"weight":30,"net":"互联网","biz":"执法办案系统","org":"治安管理支队","owner":"刘XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-7","sn":"FWQ202610091017","status":"下架待处理","uStart":26,"uEnd":29,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288HV3","kw":0.85,"psu":2,"weight":30,"net":"视频专网","biz":"警务综合平台","org":"交通管理支队","owner":"张XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-2-3","sn":"FWQ202610091018","status":"备用","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"NF5280M6","kw":1.1,"psu":2,"weight":30,"net":"网安专网","biz":"办公自动化系统","org":"科技信息化处","owner":"王XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-7","sn":"FWQ202610091019","status":"故障维修","uStart":21,"uEnd":22,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288HV3","kw":0.81,"psu":2,"weight":30,"net":"公安网","biz":"交通管理系统","org":"网络安全保卫总队","owner":"杨XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-14","sn":"FWQ202610091020","status":"使用中","uStart":16,"uEnd":16,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288HV3","kw":0.74,"psu":2,"weight":30,"net":"网安专网","biz":"办公自动化系统","org":"治安管理支队","owner":"王XX"},{"room":"327屏蔽机房","floor":"3F","cabinet":"327屏蔽机房-1-9","sn":"FWQ202610091021","status":"备用","uStart":2,"uEnd":3,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.59,"psu":2,"weight":30,"net":"互联网","biz":"人口管理系统","org":"指挥中心","owner":"李XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-13","sn":"FWQ202610091022","status":"故障维修","uStart":19,"uEnd":20,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"SR650","kw":0.83,"psu":2,"weight":30,"net":"公安网","biz":"交通管理系统","org":"网络安全保卫总队","owner":"王XX"},{"room":"327屏蔽机房","floor":"3F","cabinet":"327屏蔽机房-1-10","sn":"FWQ202610091023","status":"故障维修","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"NF5280M6","kw":1.33,"psu":2,"weight":30,"net":"涉密网","biz":"数据存储备份系统","org":"交通管理支队","owner":"李XX"},{"room":"201监测中心","floor":"2F","cabinet":"—","sn":"FWQ202610091024","status":"下架待处理","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"I620-G30","kw":0.59,"psu":2,"weight":30,"net":"网安专网","biz":"应急通信系统","org":"交通管理支队","owner":"陈XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-2-7","sn":"FWQ202610091025","status":"故障维修","uStart":1,"uEnd":1,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288HV3","kw":0.9,"psu":2,"weight":30,"net":"涉密网","biz":"情报研判系统","org":"交通管理支队","owner":"李XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-2-3","sn":"FWQ202610091026","status":"下架待处理","uStart":9,"uEnd":10,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"PowerEdge R740","kw":0.58,"psu":2,"weight":30,"net":"互联网","biz":"交通管理系统","org":"警务保障部","owner":"杨XX"},{"room":"217UPS间","floor":"2F","cabinet":"—","sn":"FWQ202610091027","status":"下架待处理","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288HV3","kw":0.91,"psu":2,"weight":30,"net":"互联网","biz":"指挥调度系统","org":"科技信息化处","owner":"杨XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-2-3","sn":"FWQ202610091028","status":"故障维修","uStart":16,"uEnd":16,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"PowerEdge R740","kw":0.53,"psu":2,"weight":30,"net":"网安专网","biz":"数据存储备份系统","org":"指挥中心","owner":"刘XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-7","sn":"FWQ202610091029","status":"使用中","uStart":1,"uEnd":1,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288H V5","kw":0.74,"psu":2,"weight":30,"net":"涉密网","biz":"数据存储备份系统","org":"交通管理支队","owner":"王XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-7","sn":"FWQ202610091030","status":"故障维修","uStart":14,"uEnd":17,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"PowerEdge R740","kw":0.54,"psu":2,"weight":30,"net":"互联网","biz":"指挥调度系统","org":"交通管理支队","owner":"杨XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-13","sn":"FWQ202610091031","status":"下架待处理","uStart":6,"uEnd":7,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.64,"psu":2,"weight":30,"net":"网安专网","biz":"身份认证系统","org":"网络安全保卫总队","owner":"陈XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-2-3","sn":"FWQ202610091032","status":"下架待处理","uStart":11,"uEnd":12,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288HV3","kw":0.88,"psu":2,"weight":30,"net":"公安网","biz":"情报研判系统","org":"指挥中心","owner":"张XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-9","sn":"FWQ202610091033","status":"备用","uStart":9,"uEnd":10,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288HV3","kw":0.9,"psu":2,"weight":30,"net":"涉密网","biz":"交通管理系统","org":"网络安全保卫总队","owner":"王XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-7","sn":"FWQ202610091034","status":"备用","uStart":12,"uEnd":12,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"PowerEdge R740","kw":0.58,"psu":2,"weight":30,"net":"公安网","biz":"交通管理系统","org":"治安管理支队","owner":"杨XX"},{"room":"201监测中心","floor":"2F","cabinet":"—","sn":"FWQ202610091035","status":"下架待处理","uStart":0,"uEnd":0,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"PowerEdge R740","kw":0.54,"psu":2,"weight":30,"net":"涉密网","biz":"办公自动化系统","org":"治安管理支队","owner":"陈XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-2-4","sn":"FWQ202610091036","status":"使用中","uStart":1,"uEnd":1,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"I620-G30","kw":0.6,"psu":2,"weight":30,"net":"公安网","biz":"指挥调度系统","org":"科技信息化处","owner":"刘XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-2-4","sn":"FWQ202610091037","status":"备用","uStart":6,"uEnd":9,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"NF5280M6","kw":1.29,"psu":2,"weight":30,"net":"视频专网","biz":"边界接入平台","org":"指挥中心","owner":"王XX"},{"room":"201监测中心","floor":"2F","cabinet":"—","sn":"FWQ202610091038","status":"使用中","uStart":0,"uEnd":0,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"NF5280M6","kw":1.24,"psu":2,"weight":30,"net":"视频专网","biz":"应急通信系统","org":"治安管理支队","owner":"陈XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-9","sn":"FWQ202610091039","status":"备用","uStart":18,"uEnd":18,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288HV3","kw":0.77,"psu":2,"weight":30,"net":"公安网","biz":"执法办案系统","org":"警务保障部","owner":"刘XX"},{"room":"327屏蔽机房","floor":"3F","cabinet":"327屏蔽机房-1-10","sn":"FWQ202610091040","status":"下架待处理","uStart":3,"uEnd":4,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288H V5","kw":0.79,"psu":2,"weight":30,"net":"涉密网","biz":"指挥调度系统","org":"科技信息化处","owner":"张XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-10","sn":"FWQ202610091041","status":"故障维修","uStart":14,"uEnd":15,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"NF5280M6","kw":1.38,"psu":2,"weight":30,"net":"视频专网","biz":"大数据分析平台","org":"网络安全保卫总队","owner":"刘XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-13","sn":"FWQ202610091042","status":"故障维修","uStart":21,"uEnd":24,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"SR650","kw":1.01,"psu":2,"weight":30,"net":"涉密网","biz":"交通管理系统","org":"交通管理支队","owner":"王XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-7","sn":"FWQ202610091043","status":"使用中","uStart":2,"uEnd":5,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"NF5280M6","kw":1.12,"psu":2,"weight":30,"net":"互联网","biz":"指挥调度系统","org":"网络安全保卫总队","owner":"杨XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-13","sn":"FWQ202610091044","status":"下架待处理","uStart":2,"uEnd":5,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.73,"psu":2,"weight":30,"net":"视频专网","biz":"视频监控系统","org":"指挥中心","owner":"王XX"},{"room":"109配电室","floor":"1F","cabinet":"—","sn":"FWQ202610091045","status":"备用","uStart":0,"uEnd":0,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288H V5","kw":0.78,"psu":2,"weight":30,"net":"互联网","biz":"执法办案系统","org":"警务保障部","owner":"刘XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-7","sn":"FWQ202610091046","status":"使用中","uStart":32,"uEnd":33,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"I620-G30","kw":0.75,"psu":2,"weight":30,"net":"视频专网","biz":"情报研判系统","org":"治安管理支队","owner":"陈XX"},{"room":"417空调间","floor":"4F","cabinet":"—","sn":"FWQ202610091047","status":"下架待处理","uStart":0,"uEnd":0,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"I620-G30","kw":0.66,"psu":2,"weight":30,"net":"视频专网","biz":"警务综合平台","org":"指挥中心","owner":"陈XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-7","sn":"FWQ202610091048","status":"下架待处理","uStart":6,"uEnd":7,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"NF5280M6","kw":1.33,"psu":2,"weight":30,"net":"视频专网","biz":"情报研判系统","org":"警务保障部","owner":"刘XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-2-4","sn":"FWQ202610091049","status":"故障维修","uStart":4,"uEnd":5,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288H V5","kw":0.74,"psu":2,"weight":30,"net":"视频专网","biz":"警务综合平台","org":"交通管理支队","owner":"陈XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-2-4","sn":"FWQ202610091050","status":"故障维修","uStart":2,"uEnd":3,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"NF5280M6","kw":1.15,"psu":2,"weight":30,"net":"视频专网","biz":"身份认证系统","org":"指挥中心","owner":"陈XX"},{"room":"212弱电设备间","floor":"2F","cabinet":"—","sn":"FWQ202610091051","status":"使用中","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288H V5","kw":0.78,"psu":2,"weight":30,"net":"涉密网","biz":"应急通信系统","org":"指挥中心","owner":"张XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-13","sn":"FWQ202610091052","status":"使用中","uStart":8,"uEnd":9,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"NF5280M6","kw":1.28,"psu":2,"weight":30,"net":"网安专网","biz":"人口管理系统","org":"科技信息化处","owner":"张XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-2-7","sn":"FWQ202610091053","status":"使用中","uStart":17,"uEnd":18,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288H V5","kw":0.78,"psu":2,"weight":30,"net":"公安网","biz":"大数据分析平台","org":"警务保障部","owner":"李XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-7","sn":"FWQ202610091054","status":"备用","uStart":34,"uEnd":34,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.68,"psu":2,"weight":30,"net":"涉密网","biz":"数据存储备份系统","org":"警务保障部","owner":"张XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-10","sn":"FWQ202610091055","status":"故障维修","uStart":7,"uEnd":7,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"PowerEdge R740","kw":0.61,"psu":2,"weight":30,"net":"网安专网","biz":"交通管理系统","org":"指挥中心","owner":"王XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-2-7","sn":"FWQ202610091056","status":"备用","uStart":19,"uEnd":20,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288H V5","kw":0.84,"psu":2,"weight":30,"net":"公安网","biz":"交通管理系统","org":"警务保障部","owner":"陈XX"},{"room":"112弱电设备间","floor":"1F","cabinet":"—","sn":"FWQ202610091057","status":"故障维修","uStart":0,"uEnd":0,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.7,"psu":2,"weight":30,"net":"视频专网","biz":"应急通信系统","org":"指挥中心","owner":"张XX"},{"room":"327屏蔽机房","floor":"3F","cabinet":"327屏蔽机房-1-11","sn":"FWQ202610091058","status":"使用中","uStart":3,"uEnd":3,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"PowerEdge R740","kw":0.62,"psu":2,"weight":30,"net":"互联网","biz":"情报研判系统","org":"网络安全保卫总队","owner":"杨XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-2-7","sn":"FWQ202610091059","status":"下架待处理","uStart":4,"uEnd":7,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288H V5","kw":0.72,"psu":2,"weight":30,"net":"视频专网","biz":"大数据分析平台","org":"警务保障部","owner":"王XX"},{"room":"314弱电设备间","floor":"3F","cabinet":"—","sn":"FWQ202610091060","status":"故障维修","uStart":0,"uEnd":0,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.69,"psu":2,"weight":30,"net":"视频专网","biz":"情报研判系统","org":"警务保障部","owner":"刘XX"},{"room":"211电池室","floor":"2F","cabinet":"—","sn":"FWQ202610091061","status":"故障维修","uStart":0,"uEnd":0,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.69,"psu":2,"weight":30,"net":"涉密网","biz":"情报研判系统","org":"警务保障部","owner":"刘XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-7","sn":"FWQ202610091062","status":"故障维修","uStart":20,"uEnd":20,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288HV3","kw":0.75,"psu":2,"weight":30,"net":"视频专网","biz":"视频监控系统","org":"治安管理支队","owner":"李XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-14","sn":"FWQ202610091063","status":"故障维修","uStart":3,"uEnd":3,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"SR650","kw":0.84,"psu":2,"weight":30,"net":"互联网","biz":"交通管理系统","org":"指挥中心","owner":"陈XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-7","sn":"FWQ202610091064","status":"故障维修","uStart":8,"uEnd":11,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.61,"psu":2,"weight":30,"net":"互联网","biz":"执法办案系统","org":"警务保障部","owner":"王XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-14","sn":"FWQ202610091065","status":"下架待处理","uStart":4,"uEnd":7,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288H V5","kw":0.77,"psu":2,"weight":30,"net":"涉密网","biz":"应急通信系统","org":"警务保障部","owner":"刘XX"},{"room":"217UPS间","floor":"2F","cabinet":"—","sn":"FWQ202610091066","status":"下架待处理","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"SR650","kw":0.89,"psu":2,"weight":30,"net":"公安网","biz":"视频监控系统","org":"警务保障部","owner":"王XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-2-5","sn":"FWQ202610091067","status":"使用中","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"I620-G30","kw":0.69,"psu":2,"weight":30,"net":"互联网","biz":"警务综合平台","org":"科技信息化处","owner":"李XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-14","sn":"FWQ202610091068","status":"备用","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288HV3","kw":0.88,"psu":2,"weight":30,"net":"视频专网","biz":"人口管理系统","org":"治安管理支队","owner":"王XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-7","sn":"FWQ202610091069","status":"使用中","uStart":18,"uEnd":19,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288H V5","kw":0.76,"psu":2,"weight":30,"net":"视频专网","biz":"警务综合平台","org":"网络安全保卫总队","owner":"张XX"},{"room":"327屏蔽机房","floor":"3F","cabinet":"327屏蔽机房-1-11","sn":"FWQ202610091070","status":"使用中","uStart":6,"uEnd":7,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"SR650","kw":0.87,"psu":2,"weight":30,"net":"视频专网","biz":"办公自动化系统","org":"指挥中心","owner":"李XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-15","sn":"FWQ202610091071","status":"使用中","uStart":5,"uEnd":6,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"PowerEdge R740","kw":0.53,"psu":2,"weight":30,"net":"网安专网","biz":"数据存储备份系统","org":"网络安全保卫总队","owner":"刘XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-8","sn":"FWQ202610091072","status":"下架待处理","uStart":23,"uEnd":23,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"PowerEdge R740","kw":0.51,"psu":2,"weight":30,"net":"互联网","biz":"交通管理系统","org":"网络安全保卫总队","owner":"陈XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-10","sn":"FWQ202610091073","status":"下架待处理","uStart":12,"uEnd":12,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.65,"psu":2,"weight":30,"net":"网安专网","biz":"大数据分析平台","org":"科技信息化处","owner":"张XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-15","sn":"FWQ202610091074","status":"下架待处理","uStart":10,"uEnd":11,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.71,"psu":2,"weight":30,"net":"涉密网","biz":"人口管理系统","org":"警务保障部","owner":"陈XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-2-7","sn":"FWQ202610091075","status":"备用","uStart":2,"uEnd":3,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"I620-G30","kw":0.73,"psu":2,"weight":30,"net":"互联网","biz":"大数据分析平台","org":"警务保障部","owner":"陈XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-8","sn":"FWQ202610091076","status":"备用","uStart":15,"uEnd":16,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"NF5280M6","kw":1.3,"psu":2,"weight":30,"net":"网安专网","biz":"情报研判系统","org":"交通管理支队","owner":"李XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-10","sn":"FWQ202610091077","status":"下架待处理","uStart":5,"uEnd":6,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"NF5280M6","kw":1.25,"psu":2,"weight":30,"net":"公安网","biz":"数据存储备份系统","org":"治安管理支队","owner":"刘XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-15","sn":"FWQ202610091078","status":"下架待处理","uStart":12,"uEnd":13,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288HV3","kw":0.73,"psu":2,"weight":30,"net":"网安专网","biz":"交通管理系统","org":"治安管理支队","owner":"张XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-8","sn":"FWQ202610091079","status":"使用中","uStart":19,"uEnd":19,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.7,"psu":2,"weight":30,"net":"网安专网","biz":"边界接入平台","org":"网络安全保卫总队","owner":"陈XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-15","sn":"FWQ202610091080","status":"下架待处理","uStart":1,"uEnd":4,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"I620-G30","kw":0.74,"psu":2,"weight":30,"net":"视频专网","biz":"指挥调度系统","org":"科技信息化处","owner":"刘XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-15","sn":"FWQ202610091081","status":"备用","uStart":10,"uEnd":11,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"SR650","kw":0.91,"psu":2,"weight":30,"net":"涉密网","biz":"警务综合平台","org":"治安管理支队","owner":"杨XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-8","sn":"FWQ202610091082","status":"备用","uStart":21,"uEnd":22,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"SR650","kw":0.94,"psu":2,"weight":30,"net":"互联网","biz":"情报研判系统","org":"交通管理支队","owner":"王XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-2-5","sn":"FWQ202610091083","status":"下架待处理","uStart":5,"uEnd":6,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"I620-G30","kw":0.65,"psu":2,"weight":30,"net":"互联网","biz":"人口管理系统","org":"警务保障部","owner":"刘XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-10","sn":"FWQ202610091084","status":"备用","uStart":1,"uEnd":4,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"SR650","kw":0.83,"psu":2,"weight":30,"net":"互联网","biz":"人口管理系统","org":"警务保障部","owner":"陈XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-15","sn":"FWQ202610091085","status":"使用中","uStart":13,"uEnd":14,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288H V5","kw":0.75,"psu":2,"weight":30,"net":"互联网","biz":"警务综合平台","org":"交通管理支队","owner":"李XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-15","sn":"FWQ202610091086","status":"备用","uStart":5,"uEnd":5,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"PowerEdge R740","kw":0.5,"psu":2,"weight":30,"net":"视频专网","biz":"身份认证系统","org":"指挥中心","owner":"张XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-15","sn":"FWQ202610091087","status":"备用","uStart":1,"uEnd":4,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"I620-G30","kw":0.67,"psu":2,"weight":30,"net":"视频专网","biz":"边界接入平台","org":"指挥中心","owner":"李XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-8","sn":"FWQ202610091088","status":"下架待处理","uStart":7,"uEnd":7,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288H V5","kw":0.73,"psu":2,"weight":30,"net":"公安网","biz":"边界接入平台","org":"治安管理支队","owner":"张XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-15","sn":"FWQ202610091089","status":"备用","uStart":7,"uEnd":7,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"PowerEdge R740","kw":0.59,"psu":2,"weight":30,"net":"视频专网","biz":"警务综合平台","org":"警务保障部","owner":"杨XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-8","sn":"FWQ202610091090","status":"下架待处理","uStart":14,"uEnd":14,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"PowerEdge R740","kw":0.53,"psu":2,"weight":30,"net":"视频专网","biz":"指挥调度系统","org":"警务保障部","owner":"王XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-8","sn":"FWQ202610091091","status":"故障维修","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"PowerEdge R740","kw":0.51,"psu":2,"weight":30,"net":"视频专网","biz":"警务综合平台","org":"警务保障部","owner":"李XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-8","sn":"FWQ202610091092","status":"故障维修","uStart":17,"uEnd":18,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"SR650","kw":0.82,"psu":2,"weight":30,"net":"视频专网","biz":"警务综合平台","org":"交通管理支队","owner":"张XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-8","sn":"FWQ202610091093","status":"下架待处理","uStart":5,"uEnd":6,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288HV3","kw":0.76,"psu":2,"weight":30,"net":"网安专网","biz":"交通管理系统","org":"指挥中心","owner":"杨XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-8","sn":"FWQ202610091094","status":"下架待处理","uStart":8,"uEnd":8,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"I620-G30","kw":0.6,"psu":2,"weight":30,"net":"视频专网","biz":"身份认证系统","org":"网络安全保卫总队","owner":"刘XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-2-5","sn":"FWQ202610091095","status":"故障维修","uStart":3,"uEnd":4,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"SR650","kw":1.02,"psu":2,"weight":30,"net":"互联网","biz":"情报研判系统","org":"网络安全保卫总队","owner":"刘XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-8","sn":"FWQ202610091096","status":"使用中","uStart":10,"uEnd":13,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288HV3","kw":0.86,"psu":2,"weight":30,"net":"涉密网","biz":"边界接入平台","org":"科技信息化处","owner":"刘XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-10","sn":"FWQ202610091097","status":"备用","uStart":8,"uEnd":11,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"PowerEdge R740","kw":0.62,"psu":2,"weight":30,"net":"视频专网","biz":"人口管理系统","org":"交通管理支队","owner":"王XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-2-6","sn":"FWQ202610091098","status":"使用中","uStart":1,"uEnd":1,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"NF5280M6","kw":1.13,"psu":2,"weight":30,"net":"网安专网","biz":"指挥调度系统","org":"治安管理支队","owner":"张XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-2-7","sn":"FWQ202610091099","status":"使用中","uStart":12,"uEnd":13,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"PowerEdge R740","kw":0.5,"psu":2,"weight":30,"net":"涉密网","biz":"身份认证系统","org":"网络安全保卫总队","owner":"李XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-2-7","sn":"FWQ202610091100","status":"下架待处理","uStart":15,"uEnd":16,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288H V5","kw":0.84,"psu":2,"weight":30,"net":"公安网","biz":"身份认证系统","org":"网络安全保卫总队","owner":"张XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-10","sn":"FWQ202610091101","status":"备用","uStart":16,"uEnd":19,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"PowerEdge R740","kw":0.51,"psu":2,"weight":30,"net":"视频专网","biz":"边界接入平台","org":"交通管理支队","owner":"刘XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-15","sn":"FWQ202610091102","status":"故障维修","uStart":8,"uEnd":9,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288H V5","kw":0.75,"psu":2,"weight":30,"net":"视频专网","biz":"警务综合平台","org":"科技信息化处","owner":"陈XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-16","sn":"FWQ202610091103","status":"故障维修","uStart":5,"uEnd":8,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"NF5280M6","kw":1.12,"psu":2,"weight":30,"net":"网安专网","biz":"指挥调度系统","org":"网络安全保卫总队","owner":"杨XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-2-7","sn":"FWQ202610091104","status":"备用","uStart":22,"uEnd":23,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"SR650","kw":1.02,"psu":2,"weight":30,"net":"公安网","biz":"身份认证系统","org":"指挥中心","owner":"李XX"},{"room":"212弱电设备间","floor":"2F","cabinet":"—","sn":"FWQ202610091105","status":"使用中","uStart":0,"uEnd":0,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"SR650","kw":0.85,"psu":2,"weight":30,"net":"互联网","biz":"情报研判系统","org":"警务保障部","owner":"李XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-16","sn":"FWQ202610091106","status":"故障维修","uStart":1,"uEnd":4,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"SR650","kw":0.96,"psu":2,"weight":30,"net":"公安网","biz":"警务综合平台","org":"交通管理支队","owner":"张XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-16","sn":"FWQ202610091107","status":"下架待处理","uStart":13,"uEnd":16,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288HV3","kw":0.82,"psu":2,"weight":30,"net":"涉密网","biz":"警务综合平台","org":"科技信息化处","owner":"李XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-2-6","sn":"FWQ202610091108","status":"使用中","uStart":4,"uEnd":5,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"SR650","kw":0.81,"psu":2,"weight":30,"net":"互联网","biz":"视频监控系统","org":"交通管理支队","owner":"刘XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-16","sn":"FWQ202610091109","status":"故障维修","uStart":9,"uEnd":12,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288H V5","kw":0.83,"psu":2,"weight":30,"net":"网安专网","biz":"身份认证系统","org":"网络安全保卫总队","owner":"王XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-2-6","sn":"FWQ202610091110","status":"备用","uStart":10,"uEnd":10,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288H V5","kw":0.73,"psu":2,"weight":30,"net":"公安网","biz":"边界接入平台","org":"科技信息化处","owner":"刘XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-8","sn":"FWQ202610091111","status":"故障维修","uStart":24,"uEnd":24,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"I620-G30","kw":0.71,"psu":2,"weight":30,"net":"互联网","biz":"身份认证系统","org":"网络安全保卫总队","owner":"张XX"},{"room":"327屏蔽机房","floor":"3F","cabinet":"327屏蔽机房-1-11","sn":"FWQ202610091112","status":"故障维修","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"PowerEdge R740","kw":0.63,"psu":2,"weight":30,"net":"网安专网","biz":"身份认证系统","org":"交通管理支队","owner":"王XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-8","sn":"FWQ202610091113","status":"使用中","uStart":3,"uEnd":4,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"SR650","kw":0.93,"psu":2,"weight":30,"net":"网安专网","biz":"办公自动化系统","org":"网络安全保卫总队","owner":"陈XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-9","sn":"FWQ202610091114","status":"下架待处理","uStart":5,"uEnd":8,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"PowerEdge R740","kw":0.62,"psu":2,"weight":30,"net":"涉密网","biz":"警务综合平台","org":"警务保障部","owner":"王XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-9","sn":"FWQ202610091115","status":"下架待处理","uStart":11,"uEnd":12,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288H V5","kw":0.83,"psu":2,"weight":30,"net":"互联网","biz":"办公自动化系统","org":"指挥中心","owner":"李XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-9","sn":"FWQ202610091116","status":"下架待处理","uStart":1,"uEnd":4,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288H V5","kw":0.84,"psu":2,"weight":30,"net":"网安专网","biz":"应急通信系统","org":"网络安全保卫总队","owner":"李XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-9","sn":"FWQ202610091117","status":"故障维修","uStart":9,"uEnd":10,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"PowerEdge R740","kw":0.55,"psu":2,"weight":30,"net":"网安专网","biz":"人口管理系统","org":"警务保障部","owner":"李XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-2-6","sn":"FWQ202610091118","status":"使用中","uStart":2,"uEnd":3,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288H V5","kw":0.86,"psu":2,"weight":30,"net":"互联网","biz":"指挥调度系统","org":"网络安全保卫总队","owner":"杨XX"},{"room":"201监测中心","floor":"2F","cabinet":"—","sn":"FWQ202610091119","status":"下架待处理","uStart":0,"uEnd":0,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"SR650","kw":1.03,"psu":2,"weight":30,"net":"公安网","biz":"应急通信系统","org":"警务保障部","owner":"刘XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-10","sn":"FWQ202610091120","status":"故障维修","uStart":14,"uEnd":15,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"SR650","kw":0.97,"psu":2,"weight":30,"net":"互联网","biz":"指挥调度系统","org":"指挥中心","owner":"陈XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-10","sn":"FWQ202610091121","status":"使用中","uStart":20,"uEnd":21,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288HV3","kw":0.76,"psu":2,"weight":30,"net":"涉密网","biz":"执法办案系统","org":"交通管理支队","owner":"王XX"},{"room":"201监测中心","floor":"2F","cabinet":"—","sn":"FWQ202610091122","status":"故障维修","uStart":0,"uEnd":0,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288H V5","kw":0.84,"psu":2,"weight":30,"net":"涉密网","biz":"身份认证系统","org":"治安管理支队","owner":"张XX"},{"room":"215空调间","floor":"2F","cabinet":"—","sn":"FWQ202610091123","status":"使用中","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"PowerEdge R740","kw":0.55,"psu":2,"weight":30,"net":"涉密网","biz":"数据存储备份系统","org":"治安管理支队","owner":"李XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-11","sn":"FWQ202610091124","status":"下架待处理","uStart":1,"uEnd":4,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"NF5280M6","kw":1.17,"psu":2,"weight":30,"net":"涉密网","biz":"指挥调度系统","org":"交通管理支队","owner":"杨XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-10","sn":"FWQ202610091125","status":"故障维修","uStart":27,"uEnd":28,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"SR650","kw":0.82,"psu":2,"weight":30,"net":"互联网","biz":"大数据分析平台","org":"网络安全保卫总队","owner":"王XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-2-7","sn":"FWQ202610091126","status":"备用","uStart":21,"uEnd":21,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"I620-G30","kw":0.62,"psu":2,"weight":30,"net":"涉密网","biz":"边界接入平台","org":"交通管理支队","owner":"杨XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-2-7","sn":"FWQ202610091127","status":"使用中","uStart":25,"uEnd":26,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.69,"psu":2,"weight":30,"net":"公安网","biz":"执法办案系统","org":"交通管理支队","owner":"李XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-10","sn":"FWQ202610091128","status":"备用","uStart":29,"uEnd":29,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288HV3","kw":0.88,"psu":2,"weight":30,"net":"视频专网","biz":"办公自动化系统","org":"警务保障部","owner":"李XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-11","sn":"FWQ202610091129","status":"备用","uStart":6,"uEnd":6,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288HV3","kw":0.81,"psu":2,"weight":30,"net":"视频专网","biz":"数据存储备份系统","org":"交通管理支队","owner":"李XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-10","sn":"FWQ202610091130","status":"备用","uStart":18,"uEnd":18,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"NF5280M6","kw":1.3,"psu":2,"weight":30,"net":"涉密网","biz":"交通管理系统","org":"治安管理支队","owner":"杨XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-2-6","sn":"FWQ202610091131","status":"下架待处理","uStart":6,"uEnd":9,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"PowerEdge R740","kw":0.57,"psu":2,"weight":30,"net":"网安专网","biz":"大数据分析平台","org":"网络安全保卫总队","owner":"陈XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-2-7","sn":"FWQ202610091132","status":"使用中","uStart":8,"uEnd":11,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"PowerEdge R740","kw":0.56,"psu":2,"weight":30,"net":"涉密网","biz":"交通管理系统","org":"指挥中心","owner":"刘XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-10","sn":"FWQ202610091133","status":"下架待处理","uStart":16,"uEnd":17,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288HV3","kw":0.74,"psu":2,"weight":30,"net":"互联网","biz":"指挥调度系统","org":"网络安全保卫总队","owner":"王XX"},{"room":"217UPS间","floor":"2F","cabinet":"—","sn":"FWQ202610091134","status":"备用","uStart":0,"uEnd":0,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288H V5","kw":0.68,"psu":2,"weight":30,"net":"网安专网","biz":"情报研判系统","org":"科技信息化处","owner":"李XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-2-6","sn":"FWQ202610091135","status":"故障维修","uStart":12,"uEnd":13,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288HV3","kw":0.78,"psu":2,"weight":30,"net":"涉密网","biz":"办公自动化系统","org":"科技信息化处","owner":"李XX"},{"room":"203弱电间","floor":"2F","cabinet":"—","sn":"FWQ202610091136","status":"备用","uStart":0,"uEnd":0,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288H V5","kw":0.74,"psu":2,"weight":30,"net":"公安网","biz":"边界接入平台","org":"治安管理支队","owner":"张XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-16","sn":"FWQ202610091137","status":"使用中","uStart":20,"uEnd":21,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288HV3","kw":0.89,"psu":2,"weight":30,"net":"网安专网","biz":"大数据分析平台","org":"交通管理支队","owner":"李XX"},{"room":"201监测中心","floor":"2F","cabinet":"—","sn":"FWQ202610091138","status":"下架待处理","uStart":0,"uEnd":0,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.67,"psu":2,"weight":30,"net":"互联网","biz":"人口管理系统","org":"警务保障部","owner":"张XX"},{"room":"113柴油发电间","floor":"1F","cabinet":"—","sn":"FWQ202610091139","status":"下架待处理","uStart":0,"uEnd":0,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.64,"psu":2,"weight":30,"net":"视频专网","biz":"边界接入平台","org":"网络安全保卫总队","owner":"陈XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-2-7","sn":"FWQ202610091140","status":"备用","uStart":12,"uEnd":12,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"NF5280M6","kw":1.35,"psu":2,"weight":30,"net":"视频专网","biz":"边界接入平台","org":"科技信息化处","owner":"陈XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-16","sn":"FWQ202610091141","status":"备用","uStart":22,"uEnd":25,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288H V5","kw":0.79,"psu":2,"weight":30,"net":"网安专网","biz":"应急通信系统","org":"交通管理支队","owner":"王XX"},{"room":"211电池室","floor":"2F","cabinet":"—","sn":"FWQ202610091142","status":"故障维修","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.66,"psu":2,"weight":30,"net":"涉密网","biz":"办公自动化系统","org":"科技信息化处","owner":"陈XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-16","sn":"FWQ202610091143","status":"下架待处理","uStart":26,"uEnd":27,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"SR650","kw":0.99,"psu":2,"weight":30,"net":"公安网","biz":"边界接入平台","org":"治安管理支队","owner":"杨XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-2-8","sn":"FWQ202610091144","status":"下架待处理","uStart":5,"uEnd":6,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"SR650","kw":0.96,"psu":2,"weight":30,"net":"网安专网","biz":"大数据分析平台","org":"警务保障部","owner":"李XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-16","sn":"FWQ202610091145","status":"故障维修","uStart":17,"uEnd":18,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288HV3","kw":0.9,"psu":2,"weight":30,"net":"视频专网","biz":"人口管理系统","org":"科技信息化处","owner":"李XX"},{"room":"327屏蔽机房","floor":"3F","cabinet":"327屏蔽机房-1-11","sn":"FWQ202610091146","status":"故障维修","uStart":8,"uEnd":8,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288HV3","kw":0.79,"psu":2,"weight":30,"net":"网安专网","biz":"办公自动化系统","org":"交通管理支队","owner":"李XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-17","sn":"FWQ202610091147","status":"备用","uStart":22,"uEnd":23,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288HV3","kw":0.89,"psu":2,"weight":30,"net":"公安网","biz":"执法办案系统","org":"警务保障部","owner":"王XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-10","sn":"FWQ202610091148","status":"备用","uStart":7,"uEnd":10,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"SR650","kw":0.95,"psu":2,"weight":30,"net":"网安专网","biz":"人口管理系统","org":"警务保障部","owner":"王XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-10","sn":"FWQ202610091149","status":"使用中","uStart":26,"uEnd":26,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"PowerEdge R740","kw":0.59,"psu":2,"weight":30,"net":"网安专网","biz":"指挥调度系统","org":"交通管理支队","owner":"张XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-17","sn":"FWQ202610091150","status":"使用中","uStart":1,"uEnd":4,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.7,"psu":2,"weight":30,"net":"涉密网","biz":"办公自动化系统","org":"治安管理支队","owner":"李XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-2-8","sn":"FWQ202610091151","status":"故障维修","uStart":9,"uEnd":10,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"SR650","kw":0.83,"psu":2,"weight":30,"net":"涉密网","biz":"指挥调度系统","org":"网络安全保卫总队","owner":"刘XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-15","sn":"FWQ202610091152","status":"故障维修","uStart":19,"uEnd":19,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288H V5","kw":0.84,"psu":2,"weight":30,"net":"涉密网","biz":"执法办案系统","org":"交通管理支队","owner":"陈XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-2-7","sn":"FWQ202610091153","status":"故障维修","uStart":2,"uEnd":5,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"PowerEdge R740","kw":0.5,"psu":2,"weight":30,"net":"涉密网","biz":"边界接入平台","org":"科技信息化处","owner":"王XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-17","sn":"FWQ202610091154","status":"备用","uStart":17,"uEnd":20,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288H V5","kw":0.72,"psu":2,"weight":30,"net":"公安网","biz":"人口管理系统","org":"网络安全保卫总队","owner":"刘XX"},{"room":"217UPS间","floor":"2F","cabinet":"—","sn":"FWQ202610091155","status":"备用","uStart":0,"uEnd":0,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288H V5","kw":0.78,"psu":2,"weight":30,"net":"视频专网","biz":"应急通信系统","org":"科技信息化处","owner":"陈XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-10","sn":"FWQ202610091156","status":"故障维修","uStart":21,"uEnd":24,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"SR650","kw":0.99,"psu":2,"weight":30,"net":"互联网","biz":"视频监控系统","org":"治安管理支队","owner":"李XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-2-8","sn":"FWQ202610091157","status":"备用","uStart":7,"uEnd":8,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"SR650","kw":0.94,"psu":2,"weight":30,"net":"公安网","biz":"情报研判系统","org":"网络安全保卫总队","owner":"杨XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-11","sn":"FWQ202610091158","status":"下架待处理","uStart":5,"uEnd":5,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288H V5","kw":0.7,"psu":2,"weight":30,"net":"互联网","biz":"警务综合平台","org":"交通管理支队","owner":"王XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-10","sn":"FWQ202610091159","status":"使用中","uStart":5,"uEnd":6,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"NF5280M6","kw":1.35,"psu":2,"weight":30,"net":"互联网","biz":"数据存储备份系统","org":"网络安全保卫总队","owner":"杨XX"},{"room":"217UPS间","floor":"2F","cabinet":"—","sn":"FWQ202610091160","status":"使用中","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.73,"psu":2,"weight":30,"net":"网安专网","biz":"办公自动化系统","org":"交通管理支队","owner":"李XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-10","sn":"FWQ202610091161","status":"故障维修","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288H V5","kw":0.82,"psu":2,"weight":30,"net":"视频专网","biz":"情报研判系统","org":"交通管理支队","owner":"刘XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-10","sn":"FWQ202610091162","status":"故障维修","uStart":3,"uEnd":4,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"NF5280M6","kw":1.31,"psu":2,"weight":30,"net":"公安网","biz":"办公自动化系统","org":"指挥中心","owner":"王XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-11","sn":"FWQ202610091163","status":"故障维修","uStart":17,"uEnd":20,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"PowerEdge R740","kw":0.54,"psu":2,"weight":30,"net":"公安网","biz":"大数据分析平台","org":"网络安全保卫总队","owner":"杨XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-2-8","sn":"FWQ202610091164","status":"下架待处理","uStart":1,"uEnd":4,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288H V5","kw":0.7,"psu":2,"weight":30,"net":"涉密网","biz":"大数据分析平台","org":"治安管理支队","owner":"杨XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-3-1","sn":"FWQ202610091165","status":"下架待处理","uStart":17,"uEnd":18,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"I620-G30","kw":0.59,"psu":2,"weight":30,"net":"互联网","biz":"边界接入平台","org":"治安管理支队","owner":"张XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-2-7","sn":"FWQ202610091166","status":"下架待处理","uStart":15,"uEnd":18,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288HV3","kw":0.74,"psu":2,"weight":30,"net":"公安网","biz":"边界接入平台","org":"警务保障部","owner":"陈XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-15","sn":"FWQ202610091167","status":"下架待处理","uStart":6,"uEnd":9,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"SR650","kw":0.87,"psu":2,"weight":30,"net":"涉密网","biz":"情报研判系统","org":"警务保障部","owner":"李XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-11","sn":"FWQ202610091168","status":"备用","uStart":16,"uEnd":16,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"PowerEdge R740","kw":0.55,"psu":2,"weight":30,"net":"视频专网","biz":"身份认证系统","org":"治安管理支队","owner":"张XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-11","sn":"FWQ202610091169","status":"使用中","uStart":7,"uEnd":10,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"NF5280M6","kw":1.36,"psu":2,"weight":30,"net":"涉密网","biz":"应急通信系统","org":"科技信息化处","owner":"杨XX"},{"room":"109配电室","floor":"1F","cabinet":"—","sn":"FWQ202610091170","status":"故障维修","uStart":0,"uEnd":0,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.68,"psu":2,"weight":30,"net":"网安专网","biz":"情报研判系统","org":"网络安全保卫总队","owner":"陈XX"},{"room":"217UPS间","floor":"2F","cabinet":"—","sn":"FWQ202610091171","status":"故障维修","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288H V5","kw":0.85,"psu":2,"weight":30,"net":"涉密网","biz":"边界接入平台","org":"警务保障部","owner":"张XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-2-7","sn":"FWQ202610091172","status":"使用中","uStart":14,"uEnd":14,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"SR650","kw":0.84,"psu":2,"weight":30,"net":"涉密网","biz":"执法办案系统","org":"科技信息化处","owner":"陈XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-11","sn":"FWQ202610091173","status":"故障维修","uStart":11,"uEnd":14,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"NF5280M6","kw":1.09,"psu":2,"weight":30,"net":"互联网","biz":"指挥调度系统","org":"警务保障部","owner":"张XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-10","sn":"FWQ202610091174","status":"故障维修","uStart":19,"uEnd":20,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"I620-G30","kw":0.74,"psu":2,"weight":30,"net":"公安网","biz":"视频监控系统","org":"指挥中心","owner":"张XX"},{"room":"217UPS间","floor":"2F","cabinet":"—","sn":"FWQ202610091175","status":"备用","uStart":0,"uEnd":0,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"SR650","kw":0.96,"psu":2,"weight":30,"net":"公安网","biz":"数据存储备份系统","org":"科技信息化处","owner":"张XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-2-7","sn":"FWQ202610091176","status":"故障维修","uStart":6,"uEnd":9,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"NF5280M6","kw":1.34,"psu":2,"weight":30,"net":"互联网","biz":"人口管理系统","org":"网络安全保卫总队","owner":"张XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-3-1","sn":"FWQ202610091177","status":"备用","uStart":11,"uEnd":14,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.64,"psu":2,"weight":30,"net":"公安网","biz":"指挥调度系统","org":"治安管理支队","owner":"张XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-3-1","sn":"FWQ202610091178","status":"故障维修","uStart":28,"uEnd":28,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"I620-G30","kw":0.63,"psu":2,"weight":30,"net":"网安专网","biz":"边界接入平台","org":"指挥中心","owner":"陈XX"},{"room":"203弱电间","floor":"2F","cabinet":"—","sn":"FWQ202610091179","status":"使用中","uStart":0,"uEnd":0,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288H V5","kw":0.8,"psu":2,"weight":30,"net":"公安网","biz":"情报研判系统","org":"科技信息化处","owner":"张XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-17","sn":"FWQ202610091180","status":"使用中","uStart":21,"uEnd":21,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"SR650","kw":0.89,"psu":2,"weight":30,"net":"视频专网","biz":"大数据分析平台","org":"指挥中心","owner":"张XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-17","sn":"FWQ202610091181","status":"备用","uStart":12,"uEnd":15,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288HV3","kw":0.78,"psu":2,"weight":30,"net":"公安网","biz":"执法办案系统","org":"交通管理支队","owner":"刘XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-12","sn":"FWQ202610091182","status":"故障维修","uStart":2,"uEnd":3,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288HV3","kw":0.78,"psu":2,"weight":30,"net":"涉密网","biz":"指挥调度系统","org":"指挥中心","owner":"刘XX"},{"room":"201监测中心","floor":"2F","cabinet":"—","sn":"FWQ202610091183","status":"故障维修","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"I620-G30","kw":0.69,"psu":2,"weight":30,"net":"涉密网","biz":"大数据分析平台","org":"指挥中心","owner":"张XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-10","sn":"FWQ202610091184","status":"备用","uStart":11,"uEnd":12,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288HV3","kw":0.78,"psu":2,"weight":30,"net":"涉密网","biz":"视频监控系统","org":"警务保障部","owner":"陈XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-11","sn":"FWQ202610091185","status":"下架待处理","uStart":11,"uEnd":14,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288H V5","kw":0.68,"psu":2,"weight":30,"net":"公安网","biz":"数据存储备份系统","org":"警务保障部","owner":"刘XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-11","sn":"FWQ202610091186","status":"下架待处理","uStart":1,"uEnd":4,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"PowerEdge R740","kw":0.6,"psu":2,"weight":30,"net":"视频专网","biz":"身份认证系统","org":"科技信息化处","owner":"李XX"},{"room":"327屏蔽机房","floor":"3F","cabinet":"327屏蔽机房-1-11","sn":"FWQ202610091187","status":"备用","uStart":4,"uEnd":5,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"NF5280M6","kw":1.32,"psu":2,"weight":30,"net":"视频专网","biz":"大数据分析平台","org":"科技信息化处","owner":"陈XX"},{"room":"201监测中心","floor":"2F","cabinet":"—","sn":"FWQ202610091188","status":"使用中","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"PowerEdge R740","kw":0.59,"psu":2,"weight":30,"net":"互联网","biz":"指挥调度系统","org":"警务保障部","owner":"杨XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-11","sn":"FWQ202610091189","status":"使用中","uStart":7,"uEnd":10,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.66,"psu":2,"weight":30,"net":"互联网","biz":"人口管理系统","org":"指挥中心","owner":"刘XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-17","sn":"FWQ202610091190","status":"使用中","uStart":7,"uEnd":10,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"I620-G30","kw":0.7,"psu":2,"weight":30,"net":"公安网","biz":"身份认证系统","org":"治安管理支队","owner":"李XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-12","sn":"FWQ202610091191","status":"故障维修","uStart":1,"uEnd":1,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"NF5280M6","kw":1.28,"psu":2,"weight":30,"net":"网安专网","biz":"大数据分析平台","org":"指挥中心","owner":"王XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-2-7","sn":"FWQ202610091192","status":"备用","uStart":10,"uEnd":11,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"PowerEdge R740","kw":0.54,"psu":2,"weight":30,"net":"网安专网","biz":"警务综合平台","org":"交通管理支队","owner":"杨XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-13","sn":"FWQ202610091193","status":"备用","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"NF5280M6","kw":1.16,"psu":2,"weight":30,"net":"涉密网","biz":"指挥调度系统","org":"治安管理支队","owner":"张XX"},{"room":"417空调间","floor":"4F","cabinet":"—","sn":"FWQ202610091194","status":"使用中","uStart":0,"uEnd":0,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"I620-G30","kw":0.6,"psu":2,"weight":30,"net":"公安网","biz":"执法办案系统","org":"网络安全保卫总队","owner":"陈XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-11","sn":"FWQ202610091195","status":"备用","uStart":5,"uEnd":6,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"NF5280M6","kw":1.14,"psu":2,"weight":30,"net":"网安专网","biz":"身份认证系统","org":"警务保障部","owner":"李XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-15","sn":"FWQ202610091196","status":"使用中","uStart":20,"uEnd":20,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288H V5","kw":0.78,"psu":2,"weight":30,"net":"视频专网","biz":"人口管理系统","org":"治安管理支队","owner":"张XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-2-7","sn":"FWQ202610091197","status":"故障维修","uStart":1,"uEnd":1,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288H V5","kw":0.8,"psu":2,"weight":30,"net":"公安网","biz":"身份认证系统","org":"交通管理支队","owner":"陈XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-12","sn":"FWQ202610091198","status":"使用中","uStart":6,"uEnd":9,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"NF5280M6","kw":1.09,"psu":2,"weight":30,"net":"公安网","biz":"应急通信系统","org":"警务保障部","owner":"张XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-15","sn":"FWQ202610091199","status":"备用","uStart":15,"uEnd":18,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"NF5280M6","kw":1.26,"psu":2,"weight":30,"net":"涉密网","biz":"应急通信系统","org":"网络安全保卫总队","owner":"王XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-17","sn":"FWQ202610091200","status":"下架待处理","uStart":5,"uEnd":6,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288HV3","kw":0.89,"psu":2,"weight":30,"net":"网安专网","biz":"大数据分析平台","org":"指挥中心","owner":"李XX"},{"room":"217UPS间","floor":"2F","cabinet":"—","sn":"FWQ202610091201","status":"下架待处理","uStart":0,"uEnd":0,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"PowerEdge R740","kw":0.54,"psu":2,"weight":30,"net":"视频专网","biz":"指挥调度系统","org":"治安管理支队","owner":"李XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-17","sn":"FWQ202610091202","status":"故障维修","uStart":24,"uEnd":25,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"I620-G30","kw":0.74,"psu":2,"weight":30,"net":"网安专网","biz":"边界接入平台","org":"治安管理支队","owner":"王XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-12","sn":"FWQ202610091203","status":"备用","uStart":15,"uEnd":18,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"PowerEdge R740","kw":0.51,"psu":2,"weight":30,"net":"涉密网","biz":"指挥调度系统","org":"网络安全保卫总队","owner":"王XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-12","sn":"FWQ202610091204","status":"使用中","uStart":12,"uEnd":13,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288HV3","kw":0.88,"psu":2,"weight":30,"net":"互联网","biz":"警务综合平台","org":"警务保障部","owner":"张XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-17","sn":"FWQ202610091205","status":"使用中","uStart":11,"uEnd":11,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288HV3","kw":0.84,"psu":2,"weight":30,"net":"涉密网","biz":"边界接入平台","org":"治安管理支队","owner":"杨XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-17","sn":"FWQ202610091206","status":"备用","uStart":26,"uEnd":27,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"PowerEdge R740","kw":0.55,"psu":2,"weight":30,"net":"公安网","biz":"身份认证系统","org":"交通管理支队","owner":"刘XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-3-1","sn":"FWQ202610091207","status":"下架待处理","uStart":1,"uEnd":4,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288H V5","kw":0.69,"psu":2,"weight":30,"net":"网安专网","biz":"情报研判系统","org":"指挥中心","owner":"张XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-3-1","sn":"FWQ202610091208","status":"使用中","uStart":19,"uEnd":20,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"NF5280M6","kw":1.32,"psu":2,"weight":30,"net":"网安专网","biz":"人口管理系统","org":"科技信息化处","owner":"刘XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-15","sn":"FWQ202610091209","status":"备用","uStart":21,"uEnd":22,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"PowerEdge R740","kw":0.58,"psu":2,"weight":30,"net":"视频专网","biz":"身份认证系统","org":"治安管理支队","owner":"杨XX"},{"room":"109配电室","floor":"1F","cabinet":"—","sn":"FWQ202610091210","status":"故障维修","uStart":0,"uEnd":0,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.65,"psu":2,"weight":30,"net":"公安网","biz":"执法办案系统","org":"交通管理支队","owner":"张XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-18","sn":"FWQ202610091211","status":"使用中","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"PowerEdge R740","kw":0.63,"psu":2,"weight":30,"net":"涉密网","biz":"指挥调度系统","org":"科技信息化处","owner":"李XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-13","sn":"FWQ202610091212","status":"故障维修","uStart":3,"uEnd":6,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"PowerEdge R740","kw":0.6,"psu":2,"weight":30,"net":"公安网","biz":"办公自动化系统","org":"治安管理支队","owner":"李XX"},{"room":"201监测中心","floor":"2F","cabinet":"—","sn":"FWQ202610091213","status":"下架待处理","uStart":0,"uEnd":0,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.64,"psu":2,"weight":30,"net":"视频专网","biz":"人口管理系统","org":"指挥中心","owner":"李XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-13","sn":"FWQ202610091214","status":"使用中","uStart":12,"uEnd":13,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"PowerEdge R740","kw":0.53,"psu":2,"weight":30,"net":"互联网","biz":"应急通信系统","org":"警务保障部","owner":"陈XX"},{"room":"203弱电间","floor":"2F","cabinet":"—","sn":"FWQ202610091215","status":"故障维修","uStart":0,"uEnd":0,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288HV3","kw":0.87,"psu":2,"weight":30,"net":"互联网","biz":"交通管理系统","org":"指挥中心","owner":"刘XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-18","sn":"FWQ202610091216","status":"下架待处理","uStart":3,"uEnd":3,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.61,"psu":2,"weight":30,"net":"涉密网","biz":"执法办案系统","org":"科技信息化处","owner":"李XX"},{"room":"201监测中心","floor":"2F","cabinet":"—","sn":"FWQ202610091217","status":"使用中","uStart":0,"uEnd":0,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288H V5","kw":0.75,"psu":2,"weight":30,"net":"涉密网","biz":"边界接入平台","org":"科技信息化处","owner":"张XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-18","sn":"FWQ202610091218","status":"下架待处理","uStart":4,"uEnd":5,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288H V5","kw":0.84,"psu":2,"weight":30,"net":"视频专网","biz":"指挥调度系统","org":"指挥中心","owner":"刘XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-18","sn":"FWQ202610091219","status":"备用","uStart":12,"uEnd":12,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288H V5","kw":0.75,"psu":2,"weight":30,"net":"互联网","biz":"办公自动化系统","org":"交通管理支队","owner":"张XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-12","sn":"FWQ202610091220","status":"备用","uStart":21,"uEnd":22,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"SR650","kw":1.01,"psu":2,"weight":30,"net":"互联网","biz":"身份认证系统","org":"网络安全保卫总队","owner":"王XX"},{"room":"211电池室","floor":"2F","cabinet":"—","sn":"FWQ202610091221","status":"下架待处理","uStart":0,"uEnd":0,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288H V5","kw":0.7,"psu":2,"weight":30,"net":"公安网","biz":"数据存储备份系统","org":"指挥中心","owner":"杨XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-18","sn":"FWQ202610091222","status":"故障维修","uStart":6,"uEnd":9,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"PowerEdge R740","kw":0.58,"psu":2,"weight":30,"net":"公安网","biz":"情报研判系统","org":"警务保障部","owner":"张XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-3-1","sn":"FWQ202610091223","status":"使用中","uStart":29,"uEnd":30,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"NF5280M6","kw":1.1,"psu":2,"weight":30,"net":"网安专网","biz":"数据存储备份系统","org":"治安管理支队","owner":"陈XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-18","sn":"FWQ202610091224","status":"备用","uStart":10,"uEnd":10,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"NF5280M6","kw":1.2,"psu":2,"weight":30,"net":"公安网","biz":"交通管理系统","org":"警务保障部","owner":"刘XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-19","sn":"FWQ202610091225","status":"故障维修","uStart":1,"uEnd":4,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"I620-G30","kw":0.7,"psu":2,"weight":30,"net":"涉密网","biz":"情报研判系统","org":"网络安全保卫总队","owner":"李XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-19","sn":"FWQ202610091226","status":"使用中","uStart":7,"uEnd":10,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.72,"psu":2,"weight":30,"net":"公安网","biz":"执法办案系统","org":"网络安全保卫总队","owner":"杨XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-12","sn":"FWQ202610091227","status":"下架待处理","uStart":1,"uEnd":4,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288H V5","kw":0.72,"psu":2,"weight":30,"net":"网安专网","biz":"指挥调度系统","org":"警务保障部","owner":"刘XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-2-19","sn":"FWQ202610091228","status":"下架待处理","uStart":5,"uEnd":6,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"PowerEdge R740","kw":0.53,"psu":2,"weight":30,"net":"涉密网","biz":"视频监控系统","org":"网络安全保卫总队","owner":"张XX"},{"room":"314弱电设备间","floor":"3F","cabinet":"—","sn":"FWQ202610091229","status":"使用中","uStart":0,"uEnd":0,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"SR650","kw":0.84,"psu":2,"weight":30,"net":"网安专网","biz":"情报研判系统","org":"交通管理支队","owner":"刘XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-13","sn":"FWQ202610091230","status":"使用中","uStart":8,"uEnd":8,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"NF5280M6","kw":1.2,"psu":2,"weight":30,"net":"互联网","biz":"交通管理系统","org":"交通管理支队","owner":"王XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-3-1","sn":"FWQ202610091231","status":"故障维修","uStart":4,"uEnd":5,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"SR650","kw":0.84,"psu":2,"weight":30,"net":"视频专网","biz":"身份认证系统","org":"网络安全保卫总队","owner":"张XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-13","sn":"FWQ202610091232","status":"使用中","uStart":7,"uEnd":7,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"SR650","kw":0.88,"psu":2,"weight":30,"net":"公安网","biz":"指挥调度系统","org":"交通管理支队","owner":"杨XX"},{"room":"327屏蔽机房","floor":"3F","cabinet":"327屏蔽机房-1-12","sn":"FWQ202610091233","status":"备用","uStart":1,"uEnd":1,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"SR650","kw":0.88,"psu":2,"weight":30,"net":"网安专网","biz":"办公自动化系统","org":"科技信息化处","owner":"杨XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-12","sn":"FWQ202610091234","status":"备用","uStart":19,"uEnd":20,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"I620-G30","kw":0.6,"psu":2,"weight":30,"net":"视频专网","biz":"办公自动化系统","org":"科技信息化处","owner":"陈XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-12","sn":"FWQ202610091235","status":"备用","uStart":10,"uEnd":11,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288HV3","kw":0.84,"psu":2,"weight":30,"net":"视频专网","biz":"身份认证系统","org":"科技信息化处","owner":"王XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-2-8","sn":"FWQ202610091236","status":"下架待处理","uStart":7,"uEnd":10,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288HV3","kw":0.92,"psu":2,"weight":30,"net":"互联网","biz":"情报研判系统","org":"警务保障部","owner":"陈XX"},{"room":"327屏蔽机房","floor":"3F","cabinet":"327屏蔽机房-1-13","sn":"FWQ202610091237","status":"下架待处理","uStart":9,"uEnd":9,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288H V5","kw":0.77,"psu":2,"weight":30,"net":"网安专网","biz":"办公自动化系统","org":"指挥中心","owner":"张XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-12","sn":"FWQ202610091238","status":"备用","uStart":5,"uEnd":5,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"SR650","kw":0.88,"psu":2,"weight":30,"net":"涉密网","biz":"执法办案系统","org":"指挥中心","owner":"杨XX"},{"room":"201监测中心","floor":"2F","cabinet":"—","sn":"FWQ202610091239","status":"下架待处理","uStart":0,"uEnd":0,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"NF5280M6","kw":1.29,"psu":2,"weight":30,"net":"网安专网","biz":"身份认证系统","org":"治安管理支队","owner":"王XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-3-1","sn":"FWQ202610091240","status":"下架待处理","uStart":12,"uEnd":15,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"NF5280M6","kw":1.36,"psu":2,"weight":30,"net":"视频专网","biz":"大数据分析平台","org":"交通管理支队","owner":"杨XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-13","sn":"FWQ202610091241","status":"备用","uStart":9,"uEnd":10,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"I620-G30","kw":0.69,"psu":2,"weight":30,"net":"公安网","biz":"情报研判系统","org":"网络安全保卫总队","owner":"张XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-3-1","sn":"FWQ202610091242","status":"备用","uStart":16,"uEnd":17,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.64,"psu":2,"weight":30,"net":"网安专网","biz":"指挥调度系统","org":"警务保障部","owner":"陈XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-3-1","sn":"FWQ202610091243","status":"故障维修","uStart":8,"uEnd":8,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288HV3","kw":0.82,"psu":2,"weight":30,"net":"网安专网","biz":"大数据分析平台","org":"治安管理支队","owner":"刘XX"},{"room":"211电池室","floor":"2F","cabinet":"—","sn":"FWQ202610091244","status":"备用","uStart":0,"uEnd":0,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"SR650","kw":1.03,"psu":2,"weight":30,"net":"网安专网","biz":"视频监控系统","org":"治安管理支队","owner":"杨XX"},{"room":"409空调间","floor":"4F","cabinet":"—","sn":"FWQ202610091245","status":"下架待处理","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288H V5","kw":0.73,"psu":2,"weight":30,"net":"涉密网","biz":"警务综合平台","org":"科技信息化处","owner":"张XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-13","sn":"FWQ202610091246","status":"备用","uStart":14,"uEnd":15,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"PowerEdge R740","kw":0.53,"psu":2,"weight":30,"net":"互联网","biz":"交通管理系统","org":"科技信息化处","owner":"杨XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-13","sn":"FWQ202610091247","status":"下架待处理","uStart":29,"uEnd":29,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"I620-G30","kw":0.7,"psu":2,"weight":30,"net":"网安专网","biz":"情报研判系统","org":"警务保障部","owner":"张XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-3-1","sn":"FWQ202610091248","status":"使用中","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288H V5","kw":0.8,"psu":2,"weight":30,"net":"互联网","biz":"执法办案系统","org":"科技信息化处","owner":"李XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-14","sn":"FWQ202610091249","status":"备用","uStart":1,"uEnd":4,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"NF5280M6","kw":1.23,"psu":2,"weight":30,"net":"涉密网","biz":"执法办案系统","org":"警务保障部","owner":"刘XX"},{"room":"109配电室","floor":"1F","cabinet":"—","sn":"FWQ202610091250","status":"使用中","uStart":0,"uEnd":0,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.6,"psu":2,"weight":30,"net":"涉密网","biz":"大数据分析平台","org":"网络安全保卫总队","owner":"杨XX"},{"room":"201监测中心","floor":"2F","cabinet":"—","sn":"FWQ202610091251","status":"下架待处理","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288HV3","kw":0.91,"psu":2,"weight":30,"net":"涉密网","biz":"情报研判系统","org":"警务保障部","owner":"杨XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-14","sn":"FWQ202610091252","status":"备用","uStart":5,"uEnd":6,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"I620-G30","kw":0.65,"psu":2,"weight":30,"net":"网安专网","biz":"情报研判系统","org":"交通管理支队","owner":"刘XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-13","sn":"FWQ202610091253","status":"故障维修","uStart":3,"uEnd":6,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.69,"psu":2,"weight":30,"net":"涉密网","biz":"大数据分析平台","org":"警务保障部","owner":"张XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-16","sn":"FWQ202610091254","status":"使用中","uStart":3,"uEnd":4,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.62,"psu":2,"weight":30,"net":"公安网","biz":"大数据分析平台","org":"警务保障部","owner":"李XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-13","sn":"FWQ202610091255","status":"下架待处理","uStart":7,"uEnd":8,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288HV3","kw":0.87,"psu":2,"weight":30,"net":"视频专网","biz":"数据存储备份系统","org":"交通管理支队","owner":"王XX"},{"room":"327屏蔽机房","floor":"3F","cabinet":"327屏蔽机房-1-13","sn":"FWQ202610091256","status":"故障维修","uStart":10,"uEnd":13,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"PowerEdge R740","kw":0.6,"psu":2,"weight":30,"net":"涉密网","biz":"大数据分析平台","org":"科技信息化处","owner":"王XX"},{"room":"327屏蔽机房","floor":"3F","cabinet":"327屏蔽机房-1-13","sn":"FWQ202610091257","status":"故障维修","uStart":5,"uEnd":8,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"SR650","kw":0.95,"psu":2,"weight":30,"net":"视频专网","biz":"数据存储备份系统","org":"指挥中心","owner":"杨XX"},{"room":"201监测中心","floor":"2F","cabinet":"—","sn":"FWQ202610091258","status":"备用","uStart":0,"uEnd":0,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"I620-G30","kw":0.72,"psu":2,"weight":30,"net":"视频专网","biz":"交通管理系统","org":"指挥中心","owner":"李XX"},{"room":"327屏蔽机房","floor":"3F","cabinet":"327屏蔽机房-1-13","sn":"FWQ202610091259","status":"下架待处理","uStart":1,"uEnd":4,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"SR650","kw":1.0,"psu":2,"weight":30,"net":"涉密网","biz":"大数据分析平台","org":"治安管理支队","owner":"张XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-2-8","sn":"FWQ202610091260","status":"下架待处理","uStart":11,"uEnd":12,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288HV3","kw":0.75,"psu":2,"weight":30,"net":"互联网","biz":"警务综合平台","org":"网络安全保卫总队","owner":"杨XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-15","sn":"FWQ202610091261","status":"下架待处理","uStart":5,"uEnd":6,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288H V5","kw":0.72,"psu":2,"weight":30,"net":"网安专网","biz":"应急通信系统","org":"交通管理支队","owner":"刘XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-13","sn":"FWQ202610091262","status":"备用","uStart":14,"uEnd":17,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288H V5","kw":0.78,"psu":2,"weight":30,"net":"网安专网","biz":"数据存储备份系统","org":"警务保障部","owner":"陈XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-3-1","sn":"FWQ202610091263","status":"下架待处理","uStart":10,"uEnd":11,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.64,"psu":2,"weight":30,"net":"公安网","biz":"身份认证系统","org":"警务保障部","owner":"张XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-13","sn":"FWQ202610091264","status":"使用中","uStart":18,"uEnd":19,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288H V5","kw":0.7,"psu":2,"weight":30,"net":"公安网","biz":"交通管理系统","org":"网络安全保卫总队","owner":"杨XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-3-1","sn":"FWQ202610091265","status":"故障维修","uStart":3,"uEnd":3,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288HV3","kw":0.77,"psu":2,"weight":30,"net":"网安专网","biz":"边界接入平台","org":"治安管理支队","owner":"王XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-13","sn":"FWQ202610091266","status":"故障维修","uStart":13,"uEnd":13,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288HV3","kw":0.79,"psu":2,"weight":30,"net":"视频专网","biz":"交通管理系统","org":"指挥中心","owner":"刘XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-13","sn":"FWQ202610091267","status":"使用中","uStart":9,"uEnd":9,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"PowerEdge R740","kw":0.56,"psu":2,"weight":30,"net":"互联网","biz":"应急通信系统","org":"网络安全保卫总队","owner":"刘XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-16","sn":"FWQ202610091268","status":"备用","uStart":5,"uEnd":6,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288H V5","kw":0.72,"psu":2,"weight":30,"net":"视频专网","biz":"办公自动化系统","org":"科技信息化处","owner":"刘XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-3-1","sn":"FWQ202610091269","status":"使用中","uStart":6,"uEnd":7,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"SR650","kw":0.96,"psu":2,"weight":30,"net":"公安网","biz":"执法办案系统","org":"交通管理支队","owner":"刘XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-15","sn":"FWQ202610091270","status":"备用","uStart":10,"uEnd":13,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288HV3","kw":0.82,"psu":2,"weight":30,"net":"互联网","biz":"办公自动化系统","org":"科技信息化处","owner":"刘XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-3-2","sn":"FWQ202610091271","status":"备用","uStart":5,"uEnd":5,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"SR650","kw":1.01,"psu":2,"weight":30,"net":"涉密网","biz":"身份认证系统","org":"治安管理支队","owner":"王XX"},{"room":"327屏蔽机房","floor":"3F","cabinet":"327屏蔽机房-1-14","sn":"FWQ202610091272","status":"备用","uStart":11,"uEnd":14,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"SR650","kw":0.94,"psu":2,"weight":30,"net":"网安专网","biz":"执法办案系统","org":"警务保障部","owner":"刘XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-3-1","sn":"FWQ202610091273","status":"备用","uStart":25,"uEnd":26,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"PowerEdge R740","kw":0.53,"psu":2,"weight":30,"net":"涉密网","biz":"大数据分析平台","org":"警务保障部","owner":"陈XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-16","sn":"FWQ202610091274","status":"故障维修","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288HV3","kw":0.9,"psu":2,"weight":30,"net":"网安专网","biz":"数据存储备份系统","org":"指挥中心","owner":"李XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-13","sn":"FWQ202610091275","status":"下架待处理","uStart":20,"uEnd":23,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288H V5","kw":0.75,"psu":2,"weight":30,"net":"视频专网","biz":"办公自动化系统","org":"科技信息化处","owner":"陈XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-13","sn":"FWQ202610091276","status":"故障维修","uStart":24,"uEnd":25,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288H V5","kw":0.82,"psu":2,"weight":30,"net":"网安专网","biz":"身份认证系统","org":"指挥中心","owner":"张XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-3-2","sn":"FWQ202610091277","status":"故障维修","uStart":11,"uEnd":12,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"NF5280M6","kw":1.13,"psu":2,"weight":30,"net":"互联网","biz":"情报研判系统","org":"警务保障部","owner":"张XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-3-1","sn":"FWQ202610091278","status":"故障维修","uStart":5,"uEnd":6,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"NF5280M6","kw":1.28,"psu":2,"weight":30,"net":"公安网","biz":"视频监控系统","org":"交通管理支队","owner":"陈XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-13","sn":"FWQ202610091279","status":"下架待处理","uStart":27,"uEnd":28,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"NF5280M6","kw":1.1,"psu":2,"weight":30,"net":"涉密网","biz":"视频监控系统","org":"网络安全保卫总队","owner":"王XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-13","sn":"FWQ202610091280","status":"故障维修","uStart":10,"uEnd":11,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"SR650","kw":0.82,"psu":2,"weight":30,"net":"互联网","biz":"情报研判系统","org":"网络安全保卫总队","owner":"刘XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-2-8","sn":"FWQ202610091281","status":"故障维修","uStart":5,"uEnd":6,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288HV3","kw":0.8,"psu":2,"weight":30,"net":"互联网","biz":"执法办案系统","org":"网络安全保卫总队","owner":"刘XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-13","sn":"FWQ202610091282","status":"下架待处理","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288H V5","kw":0.72,"psu":2,"weight":30,"net":"涉密网","biz":"交通管理系统","org":"警务保障部","owner":"李XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-2-8","sn":"FWQ202610091283","status":"故障维修","uStart":16,"uEnd":19,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288HV3","kw":0.88,"psu":2,"weight":30,"net":"涉密网","biz":"执法办案系统","org":"治安管理支队","owner":"王XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-14","sn":"FWQ202610091284","status":"故障维修","uStart":23,"uEnd":24,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288HV3","kw":0.79,"psu":2,"weight":30,"net":"涉密网","biz":"人口管理系统","org":"治安管理支队","owner":"陈XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-2-8","sn":"FWQ202610091285","status":"使用中","uStart":1,"uEnd":4,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"SR650","kw":1.0,"psu":2,"weight":30,"net":"涉密网","biz":"数据存储备份系统","org":"警务保障部","owner":"杨XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-14","sn":"FWQ202610091286","status":"下架待处理","uStart":27,"uEnd":28,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"I620-G30","kw":0.7,"psu":2,"weight":30,"net":"互联网","biz":"边界接入平台","org":"警务保障部","owner":"陈XX"},{"room":"417空调间","floor":"4F","cabinet":"—","sn":"FWQ202610091287","status":"下架待处理","uStart":0,"uEnd":0,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"SR650","kw":0.83,"psu":2,"weight":30,"net":"视频专网","biz":"指挥调度系统","org":"警务保障部","owner":"杨XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-14","sn":"FWQ202610091288","status":"故障维修","uStart":8,"uEnd":9,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288H V5","kw":0.73,"psu":2,"weight":30,"net":"互联网","biz":"指挥调度系统","org":"网络安全保卫总队","owner":"杨XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-14","sn":"FWQ202610091289","status":"故障维修","uStart":2,"uEnd":5,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"SR650","kw":0.98,"psu":2,"weight":30,"net":"公安网","biz":"执法办案系统","org":"治安管理支队","owner":"李XX"},{"room":"411空调间","floor":"4F","cabinet":"—","sn":"FWQ202610091290","status":"备用","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"PowerEdge R740","kw":0.59,"psu":2,"weight":30,"net":"视频专网","biz":"边界接入平台","org":"指挥中心","owner":"杨XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-3-2","sn":"FWQ202610091291","status":"故障维修","uStart":6,"uEnd":7,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"NF5280M6","kw":1.08,"psu":2,"weight":30,"net":"涉密网","biz":"应急通信系统","org":"科技信息化处","owner":"陈XX"},{"room":"201监测中心","floor":"2F","cabinet":"—","sn":"FWQ202610091292","status":"备用","uStart":0,"uEnd":0,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.6,"psu":2,"weight":30,"net":"互联网","biz":"警务综合平台","org":"科技信息化处","owner":"陈XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-15","sn":"FWQ202610091293","status":"下架待处理","uStart":7,"uEnd":7,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"NF5280M6","kw":1.2,"psu":2,"weight":30,"net":"互联网","biz":"警务综合平台","org":"指挥中心","owner":"杨XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-3-2","sn":"FWQ202610091294","status":"备用","uStart":3,"uEnd":4,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"PowerEdge R740","kw":0.61,"psu":2,"weight":30,"net":"互联网","biz":"数据存储备份系统","org":"交通管理支队","owner":"张XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-14","sn":"FWQ202610091295","status":"下架待处理","uStart":32,"uEnd":33,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288HV3","kw":0.81,"psu":2,"weight":30,"net":"公安网","biz":"执法办案系统","org":"交通管理支队","owner":"刘XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-3-1","sn":"FWQ202610091296","status":"使用中","uStart":21,"uEnd":22,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"PowerEdge R740","kw":0.58,"psu":2,"weight":30,"net":"互联网","biz":"警务综合平台","org":"治安管理支队","owner":"杨XX"},{"room":"327屏蔽机房","floor":"3F","cabinet":"327屏蔽机房-1-14","sn":"FWQ202610091297","status":"使用中","uStart":1,"uEnd":4,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288HV3","kw":0.83,"psu":2,"weight":30,"net":"涉密网","biz":"身份认证系统","org":"警务保障部","owner":"陈XX"},{"room":"211电池室","floor":"2F","cabinet":"—","sn":"FWQ202610091298","status":"下架待处理","uStart":0,"uEnd":0,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"I620-G30","kw":0.73,"psu":2,"weight":30,"net":"网安专网","biz":"办公自动化系统","org":"指挥中心","owner":"陈XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-14","sn":"FWQ202610091299","status":"使用中","uStart":25,"uEnd":25,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"PowerEdge R740","kw":0.63,"psu":2,"weight":30,"net":"公安网","biz":"执法办案系统","org":"科技信息化处","owner":"杨XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-3-2","sn":"FWQ202610091300","status":"使用中","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"I620-G30","kw":0.65,"psu":2,"weight":30,"net":"公安网","biz":"视频监控系统","org":"科技信息化处","owner":"张XX"},{"room":"211电池室","floor":"2F","cabinet":"—","sn":"FWQ202610091301","status":"下架待处理","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"NF5280M6","kw":1.21,"psu":2,"weight":30,"net":"视频专网","biz":"视频监控系统","org":"警务保障部","owner":"王XX"},{"room":"201监测中心","floor":"2F","cabinet":"—","sn":"FWQ202610091302","status":"故障维修","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288H V5","kw":0.68,"psu":2,"weight":30,"net":"公安网","biz":"数据存储备份系统","org":"指挥中心","owner":"王XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-15","sn":"FWQ202610091303","status":"使用中","uStart":1,"uEnd":4,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"I620-G30","kw":0.65,"psu":2,"weight":30,"net":"视频专网","biz":"指挥调度系统","org":"交通管理支队","owner":"王XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-17","sn":"FWQ202610091304","status":"使用中","uStart":3,"uEnd":4,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"NF5280M6","kw":1.24,"psu":2,"weight":30,"net":"公安网","biz":"身份认证系统","org":"指挥中心","owner":"刘XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-3-2","sn":"FWQ202610091305","status":"下架待处理","uStart":8,"uEnd":9,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288H V5","kw":0.73,"psu":2,"weight":30,"net":"视频专网","biz":"视频监控系统","org":"科技信息化处","owner":"王XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-14","sn":"FWQ202610091306","status":"使用中","uStart":13,"uEnd":14,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288H V5","kw":0.73,"psu":2,"weight":30,"net":"公安网","biz":"视频监控系统","org":"指挥中心","owner":"王XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-3-3","sn":"FWQ202610091307","status":"备用","uStart":3,"uEnd":4,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288HV3","kw":0.74,"psu":2,"weight":30,"net":"视频专网","biz":"警务综合平台","org":"治安管理支队","owner":"李XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-14","sn":"FWQ202610091308","status":"下架待处理","uStart":34,"uEnd":35,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288H V5","kw":0.75,"psu":2,"weight":30,"net":"互联网","biz":"人口管理系统","org":"指挥中心","owner":"刘XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-2-8","sn":"FWQ202610091309","status":"下架待处理","uStart":20,"uEnd":21,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288HV3","kw":0.78,"psu":2,"weight":30,"net":"互联网","biz":"视频监控系统","org":"警务保障部","owner":"张XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-14","sn":"FWQ202610091310","status":"故障维修","uStart":15,"uEnd":18,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"I620-G30","kw":0.74,"psu":2,"weight":30,"net":"互联网","biz":"情报研判系统","org":"科技信息化处","owner":"陈XX"},{"room":"203弱电间","floor":"2F","cabinet":"—","sn":"FWQ202610091311","status":"下架待处理","uStart":0,"uEnd":0,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288HV3","kw":0.82,"psu":2,"weight":30,"net":"公安网","biz":"数据存储备份系统","org":"治安管理支队","owner":"张XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-15","sn":"FWQ202610091312","status":"备用","uStart":8,"uEnd":9,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288HV3","kw":0.83,"psu":2,"weight":30,"net":"涉密网","biz":"数据存储备份系统","org":"交通管理支队","owner":"张XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-14","sn":"FWQ202610091313","status":"下架待处理","uStart":1,"uEnd":1,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"NF5280M6","kw":1.24,"psu":2,"weight":30,"net":"涉密网","biz":"执法办案系统","org":"指挥中心","owner":"王XX"},{"room":"211电池室","floor":"2F","cabinet":"—","sn":"FWQ202610091314","status":"使用中","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"SR650","kw":0.93,"psu":2,"weight":30,"net":"公安网","biz":"边界接入平台","org":"指挥中心","owner":"王XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-3-1","sn":"FWQ202610091315","status":"下架待处理","uStart":7,"uEnd":10,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"SR650","kw":0.83,"psu":2,"weight":30,"net":"公安网","biz":"大数据分析平台","org":"交通管理支队","owner":"张XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-14","sn":"FWQ202610091316","status":"故障维修","uStart":29,"uEnd":29,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"PowerEdge R740","kw":0.63,"psu":2,"weight":30,"net":"视频专网","biz":"警务综合平台","org":"交通管理支队","owner":"陈XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-17","sn":"FWQ202610091317","status":"故障维修","uStart":13,"uEnd":13,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.66,"psu":2,"weight":30,"net":"视频专网","biz":"身份认证系统","org":"网络安全保卫总队","owner":"王XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-3-1","sn":"FWQ202610091318","status":"故障维修","uStart":15,"uEnd":15,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.65,"psu":2,"weight":30,"net":"视频专网","biz":"指挥调度系统","org":"网络安全保卫总队","owner":"张XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-3-3","sn":"FWQ202610091319","status":"备用","uStart":14,"uEnd":14,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"PowerEdge R740","kw":0.56,"psu":2,"weight":30,"net":"公安网","biz":"情报研判系统","org":"网络安全保卫总队","owner":"刘XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-14","sn":"FWQ202610091320","status":"故障维修","uStart":6,"uEnd":7,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"NF5280M6","kw":1.11,"psu":2,"weight":30,"net":"网安专网","biz":"边界接入平台","org":"科技信息化处","owner":"刘XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-17","sn":"FWQ202610091321","status":"使用中","uStart":6,"uEnd":7,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"SR650","kw":0.82,"psu":2,"weight":30,"net":"公安网","biz":"大数据分析平台","org":"指挥中心","owner":"王XX"},{"room":"327屏蔽机房","floor":"3F","cabinet":"327屏蔽机房-1-14","sn":"FWQ202610091322","status":"使用中","uStart":5,"uEnd":8,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.65,"psu":2,"weight":30,"net":"网安专网","biz":"办公自动化系统","org":"警务保障部","owner":"王XX"},{"room":"217UPS间","floor":"2F","cabinet":"—","sn":"FWQ202610091323","status":"故障维修","uStart":0,"uEnd":0,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"PowerEdge R740","kw":0.51,"psu":2,"weight":30,"net":"网安专网","biz":"办公自动化系统","org":"交通管理支队","owner":"刘XX"},{"room":"201监测中心","floor":"2F","cabinet":"—","sn":"FWQ202610091324","status":"备用","uStart":0,"uEnd":0,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"NF5280M6","kw":1.17,"psu":2,"weight":30,"net":"涉密网","biz":"人口管理系统","org":"网络安全保卫总队","owner":"杨XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-3-3","sn":"FWQ202610091325","status":"使用中","uStart":9,"uEnd":10,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"NF5280M6","kw":1.36,"psu":2,"weight":30,"net":"涉密网","biz":"办公自动化系统","org":"指挥中心","owner":"李XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-2-8","sn":"FWQ202610091326","status":"下架待处理","uStart":13,"uEnd":14,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"NF5280M6","kw":1.2,"psu":2,"weight":30,"net":"视频专网","biz":"应急通信系统","org":"科技信息化处","owner":"王XX"},{"room":"109配电室","floor":"1F","cabinet":"—","sn":"FWQ202610091327","status":"使用中","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288H V5","kw":0.79,"psu":2,"weight":30,"net":"网安专网","biz":"执法办案系统","org":"警务保障部","owner":"李XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-14","sn":"FWQ202610091328","status":"使用中","uStart":30,"uEnd":31,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"PowerEdge R740","kw":0.52,"psu":2,"weight":30,"net":"公安网","biz":"情报研判系统","org":"网络安全保卫总队","owner":"刘XX"},{"room":"201监测中心","floor":"2F","cabinet":"—","sn":"FWQ202610091329","status":"下架待处理","uStart":0,"uEnd":0,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288HV3","kw":0.89,"psu":2,"weight":30,"net":"涉密网","biz":"执法办案系统","org":"治安管理支队","owner":"陈XX"},{"room":"217UPS间","floor":"2F","cabinet":"—","sn":"FWQ202610091330","status":"备用","uStart":0,"uEnd":0,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"NF5280M6","kw":1.26,"psu":2,"weight":30,"net":"网安专网","biz":"交通管理系统","org":"治安管理支队","owner":"张XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-3-3","sn":"FWQ202610091331","status":"故障维修","uStart":5,"uEnd":8,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"SR650","kw":0.9,"psu":2,"weight":30,"net":"互联网","biz":"情报研判系统","org":"网络安全保卫总队","owner":"李XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-16","sn":"FWQ202610091332","status":"下架待处理","uStart":19,"uEnd":20,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.73,"psu":2,"weight":30,"net":"互联网","biz":"身份认证系统","org":"科技信息化处","owner":"张XX"},{"room":"109配电室","floor":"1F","cabinet":"—","sn":"FWQ202610091333","status":"使用中","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"PowerEdge R740","kw":0.56,"psu":2,"weight":30,"net":"互联网","biz":"警务综合平台","org":"指挥中心","owner":"陈XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-14","sn":"FWQ202610091334","status":"备用","uStart":19,"uEnd":22,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288HV3","kw":0.74,"psu":2,"weight":30,"net":"网安专网","biz":"办公自动化系统","org":"指挥中心","owner":"陈XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-3-1","sn":"FWQ202610091335","status":"故障维修","uStart":23,"uEnd":24,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"NF5280M6","kw":1.16,"psu":2,"weight":30,"net":"公安网","biz":"警务综合平台","org":"指挥中心","owner":"王XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-16","sn":"FWQ202610091336","status":"故障维修","uStart":3,"uEnd":6,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"SR650","kw":0.91,"psu":2,"weight":30,"net":"互联网","biz":"应急通信系统","org":"交通管理支队","owner":"张XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-16","sn":"FWQ202610091337","status":"下架待处理","uStart":15,"uEnd":18,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"PowerEdge R740","kw":0.6,"psu":2,"weight":30,"net":"公安网","biz":"数据存储备份系统","org":"警务保障部","owner":"刘XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-16","sn":"FWQ202610091338","status":"故障维修","uStart":7,"uEnd":10,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"SR650","kw":0.82,"psu":2,"weight":30,"net":"公安网","biz":"边界接入平台","org":"警务保障部","owner":"王XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-16","sn":"FWQ202610091339","status":"备用","uStart":11,"uEnd":12,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288H V5","kw":0.82,"psu":2,"weight":30,"net":"网安专网","biz":"应急通信系统","org":"指挥中心","owner":"杨XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-3-2","sn":"FWQ202610091340","status":"使用中","uStart":15,"uEnd":15,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"SR650","kw":0.95,"psu":2,"weight":30,"net":"视频专网","biz":"视频监控系统","org":"科技信息化处","owner":"杨XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-3-3","sn":"FWQ202610091341","status":"使用中","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"PowerEdge R740","kw":0.58,"psu":2,"weight":30,"net":"公安网","biz":"身份认证系统","org":"网络安全保卫总队","owner":"陈XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-16","sn":"FWQ202610091342","status":"故障维修","uStart":13,"uEnd":13,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.61,"psu":2,"weight":30,"net":"网安专网","biz":"执法办案系统","org":"指挥中心","owner":"王XX"},{"room":"212弱电设备间","floor":"2F","cabinet":"—","sn":"FWQ202610091343","status":"备用","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288HV3","kw":0.87,"psu":2,"weight":30,"net":"公安网","biz":"警务综合平台","org":"警务保障部","owner":"陈XX"},{"room":"211电池室","floor":"2F","cabinet":"—","sn":"FWQ202610091344","status":"备用","uStart":0,"uEnd":0,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"NF5280M6","kw":1.28,"psu":2,"weight":30,"net":"涉密网","biz":"指挥调度系统","org":"网络安全保卫总队","owner":"王XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-3-3","sn":"FWQ202610091345","status":"备用","uStart":11,"uEnd":12,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288H V5","kw":0.78,"psu":2,"weight":30,"net":"公安网","biz":"应急通信系统","org":"指挥中心","owner":"李XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-14","sn":"FWQ202610091346","status":"备用","uStart":10,"uEnd":11,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288HV3","kw":0.91,"psu":2,"weight":30,"net":"视频专网","biz":"数据存储备份系统","org":"治安管理支队","owner":"张XX"},{"room":"211电池室","floor":"2F","cabinet":"—","sn":"FWQ202610091347","status":"使用中","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288HV3","kw":0.83,"psu":2,"weight":30,"net":"涉密网","biz":"身份认证系统","org":"交通管理支队","owner":"陈XX"},{"room":"211电池室","floor":"2F","cabinet":"—","sn":"FWQ202610091348","status":"下架待处理","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"PowerEdge R740","kw":0.6,"psu":2,"weight":30,"net":"公安网","biz":"执法办案系统","org":"指挥中心","owner":"张XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-15","sn":"FWQ202610091349","status":"备用","uStart":3,"uEnd":3,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288HV3","kw":0.76,"psu":2,"weight":30,"net":"互联网","biz":"交通管理系统","org":"网络安全保卫总队","owner":"王XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-3-4","sn":"FWQ202610091350","status":"使用中","uStart":6,"uEnd":7,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288H V5","kw":0.78,"psu":2,"weight":30,"net":"网安专网","biz":"边界接入平台","org":"网络安全保卫总队","owner":"陈XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-3-2","sn":"FWQ202610091351","status":"下架待处理","uStart":19,"uEnd":19,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"SR650","kw":0.94,"psu":2,"weight":30,"net":"视频专网","biz":"警务综合平台","org":"指挥中心","owner":"王XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-15","sn":"FWQ202610091352","status":"使用中","uStart":4,"uEnd":5,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"NF5280M6","kw":1.35,"psu":2,"weight":30,"net":"网安专网","biz":"应急通信系统","org":"警务保障部","owner":"杨XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-15","sn":"FWQ202610091353","status":"备用","uStart":18,"uEnd":19,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288H V5","kw":0.77,"psu":2,"weight":30,"net":"公安网","biz":"身份认证系统","org":"科技信息化处","owner":"李XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-3-2","sn":"FWQ202610091354","status":"下架待处理","uStart":13,"uEnd":14,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288H V5","kw":0.76,"psu":2,"weight":30,"net":"互联网","biz":"执法办案系统","org":"警务保障部","owner":"王XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-15","sn":"FWQ202610091355","status":"故障维修","uStart":16,"uEnd":17,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"PowerEdge R740","kw":0.6,"psu":2,"weight":30,"net":"公安网","biz":"身份认证系统","org":"科技信息化处","owner":"张XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-3-4","sn":"FWQ202610091356","status":"下架待处理","uStart":12,"uEnd":12,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288HV3","kw":0.79,"psu":2,"weight":30,"net":"网安专网","biz":"视频监控系统","org":"警务保障部","owner":"王XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-15","sn":"FWQ202610091357","status":"使用中","uStart":15,"uEnd":15,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"SR650","kw":1.0,"psu":2,"weight":30,"net":"互联网","biz":"指挥调度系统","org":"治安管理支队","owner":"陈XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-3-4","sn":"FWQ202610091358","status":"备用","uStart":11,"uEnd":11,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"NF5280M6","kw":1.3,"psu":2,"weight":30,"net":"涉密网","biz":"身份认证系统","org":"治安管理支队","owner":"王XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-15","sn":"FWQ202610091359","status":"使用中","uStart":6,"uEnd":9,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"PowerEdge R740","kw":0.57,"psu":2,"weight":30,"net":"涉密网","biz":"指挥调度系统","org":"治安管理支队","owner":"张XX"},{"room":"327屏蔽机房","floor":"3F","cabinet":"327屏蔽机房-1-14","sn":"FWQ202610091360","status":"下架待处理","uStart":9,"uEnd":10,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288HV3","kw":0.86,"psu":2,"weight":30,"net":"涉密网","biz":"办公自动化系统","org":"网络安全保卫总队","owner":"王XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-16","sn":"FWQ202610091361","status":"使用中","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288H V5","kw":0.79,"psu":2,"weight":30,"net":"涉密网","biz":"办公自动化系统","org":"科技信息化处","owner":"张XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-3-4","sn":"FWQ202610091362","status":"备用","uStart":8,"uEnd":9,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"SR650","kw":0.81,"psu":2,"weight":30,"net":"网安专网","biz":"警务综合平台","org":"网络安全保卫总队","owner":"刘XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-15","sn":"FWQ202610091363","status":"使用中","uStart":10,"uEnd":11,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288H V5","kw":0.72,"psu":2,"weight":30,"net":"涉密网","biz":"边界接入平台","org":"指挥中心","owner":"陈XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-3-4","sn":"FWQ202610091364","status":"备用","uStart":2,"uEnd":3,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288H V5","kw":0.79,"psu":2,"weight":30,"net":"互联网","biz":"警务综合平台","org":"网络安全保卫总队","owner":"李XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-2-9","sn":"FWQ202610091365","status":"下架待处理","uStart":1,"uEnd":1,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.65,"psu":2,"weight":30,"net":"公安网","biz":"情报研判系统","org":"警务保障部","owner":"王XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-2-9","sn":"FWQ202610091366","status":"下架待处理","uStart":2,"uEnd":3,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.72,"psu":2,"weight":30,"net":"互联网","biz":"办公自动化系统","org":"网络安全保卫总队","owner":"杨XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-15","sn":"FWQ202610091367","status":"备用","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288HV3","kw":0.78,"psu":2,"weight":30,"net":"互联网","biz":"情报研判系统","org":"警务保障部","owner":"李XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-3-4","sn":"FWQ202610091368","status":"使用中","uStart":13,"uEnd":13,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288HV3","kw":0.77,"psu":2,"weight":30,"net":"互联网","biz":"办公自动化系统","org":"科技信息化处","owner":"刘XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-15","sn":"FWQ202610091369","status":"故障维修","uStart":13,"uEnd":14,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288H V5","kw":0.82,"psu":2,"weight":30,"net":"公安网","biz":"应急通信系统","org":"交通管理支队","owner":"张XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-17","sn":"FWQ202610091370","status":"故障维修","uStart":13,"uEnd":14,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"SR650","kw":1.0,"psu":2,"weight":30,"net":"视频专网","biz":"警务综合平台","org":"治安管理支队","owner":"刘XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-17","sn":"FWQ202610091371","status":"故障维修","uStart":17,"uEnd":18,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288HV3","kw":0.83,"psu":2,"weight":30,"net":"视频专网","biz":"指挥调度系统","org":"交通管理支队","owner":"杨XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-3-4","sn":"FWQ202610091372","status":"故障维修","uStart":4,"uEnd":5,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"I620-G30","kw":0.6,"psu":2,"weight":30,"net":"公安网","biz":"应急通信系统","org":"交通管理支队","owner":"王XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-17","sn":"FWQ202610091373","status":"备用","uStart":19,"uEnd":20,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288H V5","kw":0.8,"psu":2,"weight":30,"net":"公安网","biz":"执法办案系统","org":"交通管理支队","owner":"王XX"},{"room":"201监测中心","floor":"2F","cabinet":"—","sn":"FWQ202610091374","status":"备用","uStart":0,"uEnd":0,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"PowerEdge R740","kw":0.61,"psu":2,"weight":30,"net":"互联网","biz":"交通管理系统","org":"治安管理支队","owner":"杨XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-3-4","sn":"FWQ202610091375","status":"下架待处理","uStart":14,"uEnd":14,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"SR650","kw":0.99,"psu":2,"weight":30,"net":"互联网","biz":"指挥调度系统","org":"科技信息化处","owner":"陈XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-3-2","sn":"FWQ202610091376","status":"使用中","uStart":5,"uEnd":8,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"NF5280M6","kw":1.09,"psu":2,"weight":30,"net":"公安网","biz":"身份认证系统","org":"指挥中心","owner":"李XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-2-10","sn":"FWQ202610091377","status":"使用中","uStart":11,"uEnd":12,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288H V5","kw":0.68,"psu":2,"weight":30,"net":"公安网","biz":"数据存储备份系统","org":"网络安全保卫总队","owner":"张XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-16","sn":"FWQ202610091378","status":"故障维修","uStart":6,"uEnd":7,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"SR650","kw":0.91,"psu":2,"weight":30,"net":"视频专网","biz":"应急通信系统","org":"指挥中心","owner":"李XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-17","sn":"FWQ202610091379","status":"使用中","uStart":7,"uEnd":8,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.71,"psu":2,"weight":30,"net":"互联网","biz":"交通管理系统","org":"警务保障部","owner":"陈XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-16","sn":"FWQ202610091380","status":"下架待处理","uStart":1,"uEnd":1,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288H V5","kw":0.83,"psu":2,"weight":30,"net":"公安网","biz":"执法办案系统","org":"交通管理支队","owner":"刘XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-2-10","sn":"FWQ202610091381","status":"使用中","uStart":13,"uEnd":13,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"I620-G30","kw":0.71,"psu":2,"weight":30,"net":"涉密网","biz":"边界接入平台","org":"科技信息化处","owner":"陈XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-2-10","sn":"FWQ202610091382","status":"故障维修","uStart":2,"uEnd":3,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288H V5","kw":0.85,"psu":2,"weight":30,"net":"互联网","biz":"人口管理系统","org":"网络安全保卫总队","owner":"张XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-3-2","sn":"FWQ202610091383","status":"备用","uStart":20,"uEnd":21,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"SR650","kw":0.98,"psu":2,"weight":30,"net":"公安网","biz":"大数据分析平台","org":"治安管理支队","owner":"杨XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-16","sn":"FWQ202610091384","status":"下架待处理","uStart":8,"uEnd":11,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"SR650","kw":1.0,"psu":2,"weight":30,"net":"公安网","biz":"边界接入平台","org":"交通管理支队","owner":"陈XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-16","sn":"FWQ202610091385","status":"故障维修","uStart":2,"uEnd":5,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"I620-G30","kw":0.75,"psu":2,"weight":30,"net":"公安网","biz":"大数据分析平台","org":"交通管理支队","owner":"刘XX"},{"room":"212弱电设备间","floor":"2F","cabinet":"—","sn":"FWQ202610091386","status":"备用","uStart":0,"uEnd":0,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288HV3","kw":0.84,"psu":2,"weight":30,"net":"网安专网","biz":"交通管理系统","org":"科技信息化处","owner":"陈XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-17","sn":"FWQ202610091387","status":"备用","uStart":15,"uEnd":15,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"SR650","kw":1.01,"psu":2,"weight":30,"net":"公安网","biz":"数据存储备份系统","org":"科技信息化处","owner":"陈XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-2-10","sn":"FWQ202610091388","status":"下架待处理","uStart":4,"uEnd":5,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"SR650","kw":0.9,"psu":2,"weight":30,"net":"公安网","biz":"视频监控系统","org":"治安管理支队","owner":"陈XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-2-10","sn":"FWQ202610091389","status":"故障维修","uStart":6,"uEnd":7,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"SR650","kw":0.81,"psu":2,"weight":30,"net":"互联网","biz":"应急通信系统","org":"警务保障部","owner":"李XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-17","sn":"FWQ202610091390","status":"故障维修","uStart":11,"uEnd":11,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288H V5","kw":0.83,"psu":2,"weight":30,"net":"网安专网","biz":"情报研判系统","org":"指挥中心","owner":"刘XX"},{"room":"201监测中心","floor":"2F","cabinet":"—","sn":"FWQ202610091391","status":"故障维修","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"PowerEdge R740","kw":0.53,"psu":2,"weight":30,"net":"网安专网","biz":"边界接入平台","org":"治安管理支队","owner":"王XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-17","sn":"FWQ202610091392","status":"故障维修","uStart":13,"uEnd":14,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.7,"psu":2,"weight":30,"net":"视频专网","biz":"身份认证系统","org":"警务保障部","owner":"陈XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-17","sn":"FWQ202610091393","status":"使用中","uStart":24,"uEnd":25,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"PowerEdge R740","kw":0.51,"psu":2,"weight":30,"net":"公安网","biz":"交通管理系统","org":"网络安全保卫总队","owner":"李XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-2-10","sn":"FWQ202610091394","status":"下架待处理","uStart":8,"uEnd":9,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"NF5280M6","kw":1.1,"psu":2,"weight":30,"net":"网安专网","biz":"边界接入平台","org":"交通管理支队","owner":"陈XX"},{"room":"327屏蔽机房","floor":"3F","cabinet":"327屏蔽机房-1-15","sn":"FWQ202610091395","status":"下架待处理","uStart":9,"uEnd":9,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.66,"psu":2,"weight":30,"net":"涉密网","biz":"交通管理系统","org":"指挥中心","owner":"王XX"},{"room":"327屏蔽机房","floor":"3F","cabinet":"327屏蔽机房-1-15","sn":"FWQ202610091396","status":"使用中","uStart":5,"uEnd":6,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"I620-G30","kw":0.59,"psu":2,"weight":30,"net":"互联网","biz":"交通管理系统","org":"科技信息化处","owner":"杨XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-3-2","sn":"FWQ202610091397","status":"备用","uStart":9,"uEnd":12,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288HV3","kw":0.79,"psu":2,"weight":30,"net":"公安网","biz":"应急通信系统","org":"治安管理支队","owner":"张XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-3-4","sn":"FWQ202610091398","status":"故障维修","uStart":1,"uEnd":1,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"SR650","kw":0.89,"psu":2,"weight":30,"net":"网安专网","biz":"警务综合平台","org":"网络安全保卫总队","owner":"杨XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-3-5","sn":"FWQ202610091399","status":"故障维修","uStart":2,"uEnd":3,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288HV3","kw":0.74,"psu":2,"weight":30,"net":"网安专网","biz":"边界接入平台","org":"科技信息化处","owner":"刘XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-17","sn":"FWQ202610091400","status":"备用","uStart":9,"uEnd":10,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288HV3","kw":0.73,"psu":2,"weight":30,"net":"网安专网","biz":"警务综合平台","org":"科技信息化处","owner":"李XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-17","sn":"FWQ202610091401","status":"下架待处理","uStart":16,"uEnd":17,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"NF5280M6","kw":1.11,"psu":2,"weight":30,"net":"视频专网","biz":"视频监控系统","org":"网络安全保卫总队","owner":"张XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-2-10","sn":"FWQ202610091402","status":"备用","uStart":1,"uEnd":1,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"PowerEdge R740","kw":0.58,"psu":2,"weight":30,"net":"互联网","biz":"边界接入平台","org":"交通管理支队","owner":"张XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-17","sn":"FWQ202610091403","status":"使用中","uStart":10,"uEnd":11,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"I620-G30","kw":0.65,"psu":2,"weight":30,"net":"涉密网","biz":"数据存储备份系统","org":"网络安全保卫总队","owner":"张XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-3-5","sn":"FWQ202610091404","status":"下架待处理","uStart":6,"uEnd":7,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288H V5","kw":0.78,"psu":2,"weight":30,"net":"互联网","biz":"警务综合平台","org":"警务保障部","owner":"陈XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-17","sn":"FWQ202610091405","status":"故障维修","uStart":5,"uEnd":5,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"NF5280M6","kw":1.13,"psu":2,"weight":30,"net":"公安网","biz":"应急通信系统","org":"交通管理支队","owner":"陈XX"},{"room":"113柴油发电间","floor":"1F","cabinet":"—","sn":"FWQ202610091406","status":"下架待处理","uStart":0,"uEnd":0,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"SR650","kw":0.97,"psu":2,"weight":30,"net":"涉密网","biz":"警务综合平台","org":"科技信息化处","owner":"陈XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-3-2","sn":"FWQ202610091407","status":"故障维修","uStart":17,"uEnd":18,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"NF5280M6","kw":1.35,"psu":2,"weight":30,"net":"涉密网","biz":"办公自动化系统","org":"治安管理支队","owner":"张XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-3-5","sn":"FWQ202610091408","status":"故障维修","uStart":4,"uEnd":5,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288H V5","kw":0.74,"psu":2,"weight":30,"net":"视频专网","biz":"应急通信系统","org":"科技信息化处","owner":"王XX"},{"room":"217UPS间","floor":"2F","cabinet":"—","sn":"FWQ202610091409","status":"故障维修","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"NF5280M6","kw":1.24,"psu":2,"weight":30,"net":"互联网","biz":"视频监控系统","org":"科技信息化处","owner":"王XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-17","sn":"FWQ202610091410","status":"故障维修","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.63,"psu":2,"weight":30,"net":"互联网","biz":"办公自动化系统","org":"治安管理支队","owner":"陈XX"},{"room":"209空调间","floor":"2F","cabinet":"—","sn":"FWQ202610091411","status":"使用中","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"PowerEdge R740","kw":0.52,"psu":2,"weight":30,"net":"涉密网","biz":"警务综合平台","org":"治安管理支队","owner":"李XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-3-5","sn":"FWQ202610091412","status":"使用中","uStart":1,"uEnd":1,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"PowerEdge R740","kw":0.56,"psu":2,"weight":30,"net":"网安专网","biz":"交通管理系统","org":"网络安全保卫总队","owner":"张XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-2-11","sn":"FWQ202610091413","status":"故障维修","uStart":3,"uEnd":4,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"SR650","kw":0.89,"psu":2,"weight":30,"net":"涉密网","biz":"情报研判系统","org":"网络安全保卫总队","owner":"张XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-3-2","sn":"FWQ202610091414","status":"故障维修","uStart":22,"uEnd":23,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"I620-G30","kw":0.6,"psu":2,"weight":30,"net":"视频专网","biz":"数据存储备份系统","org":"交通管理支队","owner":"李XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-3-5","sn":"FWQ202610091415","status":"使用中","uStart":13,"uEnd":16,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"SR650","kw":0.88,"psu":2,"weight":30,"net":"视频专网","biz":"人口管理系统","org":"网络安全保卫总队","owner":"刘XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-17","sn":"FWQ202610091416","status":"下架待处理","uStart":18,"uEnd":21,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288HV3","kw":0.86,"psu":2,"weight":30,"net":"公安网","biz":"身份认证系统","org":"治安管理支队","owner":"李XX"},{"room":"217UPS间","floor":"2F","cabinet":"—","sn":"FWQ202610091417","status":"故障维修","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"NF5280M6","kw":1.28,"psu":2,"weight":30,"net":"公安网","biz":"办公自动化系统","org":"治安管理支队","owner":"刘XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-3-5","sn":"FWQ202610091418","status":"下架待处理","uStart":8,"uEnd":11,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"NF5280M6","kw":1.24,"psu":2,"weight":30,"net":"视频专网","biz":"指挥调度系统","org":"网络安全保卫总队","owner":"陈XX"},{"room":"327屏蔽机房","floor":"3F","cabinet":"327屏蔽机房-1-15","sn":"FWQ202610091419","status":"备用","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"PowerEdge R740","kw":0.6,"psu":2,"weight":30,"net":"涉密网","biz":"数据存储备份系统","org":"指挥中心","owner":"李XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-17","sn":"FWQ202610091420","status":"备用","uStart":22,"uEnd":22,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288H V5","kw":0.81,"psu":2,"weight":30,"net":"互联网","biz":"执法办案系统","org":"警务保障部","owner":"王XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-3-6","sn":"FWQ202610091421","status":"故障维修","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"PowerEdge R740","kw":0.51,"psu":2,"weight":30,"net":"互联网","biz":"情报研判系统","org":"警务保障部","owner":"杨XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-17","sn":"FWQ202610091422","status":"故障维修","uStart":9,"uEnd":9,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"PowerEdge R740","kw":0.57,"psu":2,"weight":30,"net":"视频专网","biz":"视频监控系统","org":"指挥中心","owner":"陈XX"},{"room":"207空调间","floor":"2F","cabinet":"—","sn":"FWQ202610091423","status":"备用","uStart":0,"uEnd":0,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288HV3","kw":0.8,"psu":2,"weight":30,"net":"互联网","biz":"大数据分析平台","org":"交通管理支队","owner":"王XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-17","sn":"FWQ202610091424","status":"故障维修","uStart":15,"uEnd":16,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"NF5280M6","kw":1.31,"psu":2,"weight":30,"net":"公安网","biz":"执法办案系统","org":"科技信息化处","owner":"杨XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-2-11","sn":"FWQ202610091425","status":"故障维修","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288HV3","kw":0.74,"psu":2,"weight":30,"net":"网安专网","biz":"边界接入平台","org":"警务保障部","owner":"王XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-3-6","sn":"FWQ202610091426","status":"下架待处理","uStart":3,"uEnd":3,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"NF5280M6","kw":1.21,"psu":2,"weight":30,"net":"公安网","biz":"执法办案系统","org":"交通管理支队","owner":"陈XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-3-6","sn":"FWQ202610091427","status":"下架待处理","uStart":11,"uEnd":12,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288HV3","kw":0.83,"psu":2,"weight":30,"net":"涉密网","biz":"边界接入平台","org":"交通管理支队","owner":"陈XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-17","sn":"FWQ202610091428","status":"备用","uStart":7,"uEnd":8,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"NF5280M6","kw":1.18,"psu":2,"weight":30,"net":"涉密网","biz":"身份认证系统","org":"交通管理支队","owner":"王XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-2-12","sn":"FWQ202610091429","status":"使用中","uStart":7,"uEnd":8,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"NF5280M6","kw":1.24,"psu":2,"weight":30,"net":"互联网","biz":"办公自动化系统","org":"科技信息化处","owner":"陈XX"},{"room":"201监测中心","floor":"2F","cabinet":"—","sn":"FWQ202610091430","status":"备用","uStart":0,"uEnd":0,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"PowerEdge R740","kw":0.54,"psu":2,"weight":30,"net":"公安网","biz":"大数据分析平台","org":"网络安全保卫总队","owner":"王XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-3-6","sn":"FWQ202610091431","status":"使用中","uStart":4,"uEnd":5,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288H V5","kw":0.74,"psu":2,"weight":30,"net":"网安专网","biz":"交通管理系统","org":"交通管理支队","owner":"王XX"},{"room":"411空调间","floor":"4F","cabinet":"—","sn":"FWQ202610091432","status":"备用","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"NF5280M6","kw":1.31,"psu":2,"weight":30,"net":"涉密网","biz":"数据存储备份系统","org":"警务保障部","owner":"杨XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-17","sn":"FWQ202610091433","status":"备用","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"SR650","kw":0.86,"psu":2,"weight":30,"net":"涉密网","biz":"应急通信系统","org":"警务保障部","owner":"陈XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-17","sn":"FWQ202610091434","status":"故障维修","uStart":3,"uEnd":6,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288HV3","kw":0.86,"psu":2,"weight":30,"net":"涉密网","biz":"视频监控系统","org":"网络安全保卫总队","owner":"刘XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-2-12","sn":"FWQ202610091435","status":"故障维修","uStart":5,"uEnd":6,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"NF5280M6","kw":1.12,"psu":2,"weight":30,"net":"互联网","biz":"办公自动化系统","org":"指挥中心","owner":"王XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-17","sn":"FWQ202610091436","status":"故障维修","uStart":3,"uEnd":6,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288H V5","kw":0.74,"psu":2,"weight":30,"net":"涉密网","biz":"数据存储备份系统","org":"科技信息化处","owner":"陈XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-2-12","sn":"FWQ202610091437","status":"下架待处理","uStart":1,"uEnd":4,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"I620-G30","kw":0.6,"psu":2,"weight":30,"net":"公安网","biz":"情报研判系统","org":"网络安全保卫总队","owner":"刘XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-17","sn":"FWQ202610091438","status":"下架待处理","uStart":11,"uEnd":11,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288HV3","kw":0.8,"psu":2,"weight":30,"net":"视频专网","biz":"警务综合平台","org":"治安管理支队","owner":"杨XX"},{"room":"217UPS间","floor":"2F","cabinet":"—","sn":"FWQ202610091439","status":"使用中","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288HV3","kw":0.8,"psu":2,"weight":30,"net":"涉密网","biz":"情报研判系统","org":"网络安全保卫总队","owner":"杨XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-3-6","sn":"FWQ202610091440","status":"备用","uStart":8,"uEnd":9,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288H V5","kw":0.85,"psu":2,"weight":30,"net":"公安网","biz":"身份认证系统","org":"治安管理支队","owner":"张XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-18","sn":"FWQ202610091441","status":"使用中","uStart":11,"uEnd":12,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"NF5280M6","kw":1.15,"psu":2,"weight":30,"net":"网安专网","biz":"办公自动化系统","org":"警务保障部","owner":"陈XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-18","sn":"FWQ202610091442","status":"备用","uStart":7,"uEnd":8,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"SR650","kw":0.81,"psu":2,"weight":30,"net":"视频专网","biz":"数据存储备份系统","org":"治安管理支队","owner":"陈XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-18","sn":"FWQ202610091443","status":"使用中","uStart":1,"uEnd":4,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"PowerEdge R740","kw":0.58,"psu":2,"weight":30,"net":"网安专网","biz":"指挥调度系统","org":"科技信息化处","owner":"王XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-18","sn":"FWQ202610091444","status":"备用","uStart":9,"uEnd":10,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288HV3","kw":0.79,"psu":2,"weight":30,"net":"网安专网","biz":"人口管理系统","org":"网络安全保卫总队","owner":"王XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-3-6","sn":"FWQ202610091445","status":"备用","uStart":6,"uEnd":7,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288HV3","kw":0.74,"psu":2,"weight":30,"net":"涉密网","biz":"数据存储备份系统","org":"交通管理支队","owner":"刘XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-18","sn":"FWQ202610091446","status":"备用","uStart":22,"uEnd":25,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"I620-G30","kw":0.67,"psu":2,"weight":30,"net":"公安网","biz":"办公自动化系统","org":"科技信息化处","owner":"陈XX"},{"room":"314弱电设备间","floor":"3F","cabinet":"—","sn":"FWQ202610091447","status":"备用","uStart":0,"uEnd":0,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288HV3","kw":0.78,"psu":2,"weight":30,"net":"网安专网","biz":"身份认证系统","org":"交通管理支队","owner":"王XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-17","sn":"FWQ202610091448","status":"备用","uStart":14,"uEnd":15,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288H V5","kw":0.85,"psu":2,"weight":30,"net":"涉密网","biz":"交通管理系统","org":"网络安全保卫总队","owner":"李XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-18","sn":"FWQ202610091449","status":"故障维修","uStart":5,"uEnd":6,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"PowerEdge R740","kw":0.58,"psu":2,"weight":30,"net":"视频专网","biz":"情报研判系统","org":"交通管理支队","owner":"刘XX"},{"room":"327屏蔽机房","floor":"3F","cabinet":"327屏蔽机房-1-15","sn":"FWQ202610091450","status":"使用中","uStart":3,"uEnd":4,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"NF5280M6","kw":1.23,"psu":2,"weight":30,"net":"视频专网","biz":"办公自动化系统","org":"指挥中心","owner":"王XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-18","sn":"FWQ202610091451","status":"下架待处理","uStart":1,"uEnd":1,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"PowerEdge R740","kw":0.5,"psu":2,"weight":30,"net":"公安网","biz":"人口管理系统","org":"警务保障部","owner":"陈XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-3-7","sn":"FWQ202610091452","status":"使用中","uStart":8,"uEnd":9,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288HV3","kw":0.74,"psu":2,"weight":30,"net":"互联网","biz":"指挥调度系统","org":"交通管理支队","owner":"刘XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-2-12","sn":"FWQ202610091453","status":"备用","uStart":9,"uEnd":10,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"I620-G30","kw":0.62,"psu":2,"weight":30,"net":"视频专网","biz":"视频监控系统","org":"网络安全保卫总队","owner":"李XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-3-2","sn":"FWQ202610091454","status":"备用","uStart":1,"uEnd":4,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"NF5280M6","kw":1.2,"psu":2,"weight":30,"net":"视频专网","biz":"身份认证系统","org":"网络安全保卫总队","owner":"杨XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-19","sn":"FWQ202610091455","status":"下架待处理","uStart":1,"uEnd":1,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288H V5","kw":0.81,"psu":2,"weight":30,"net":"网安专网","biz":"交通管理系统","org":"警务保障部","owner":"陈XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-2-19","sn":"FWQ202610091456","status":"故障维修","uStart":2,"uEnd":5,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"NF5280M6","kw":1.25,"psu":2,"weight":30,"net":"公安网","biz":"数据存储备份系统","org":"科技信息化处","owner":"张XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-18","sn":"FWQ202610091457","status":"使用中","uStart":8,"uEnd":8,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"SR650","kw":0.93,"psu":2,"weight":30,"net":"互联网","biz":"数据存储备份系统","org":"网络安全保卫总队","owner":"张XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-18","sn":"FWQ202610091458","status":"故障维修","uStart":2,"uEnd":3,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288HV3","kw":0.82,"psu":2,"weight":30,"net":"涉密网","biz":"应急通信系统","org":"网络安全保卫总队","owner":"王XX"},{"room":"217UPS间","floor":"2F","cabinet":"—","sn":"FWQ202610091459","status":"下架待处理","uStart":0,"uEnd":0,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"PowerEdge R740","kw":0.58,"psu":2,"weight":30,"net":"网安专网","biz":"指挥调度系统","org":"指挥中心","owner":"杨XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-2-13","sn":"FWQ202610091460","status":"使用中","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288HV3","kw":0.89,"psu":2,"weight":30,"net":"公安网","biz":"情报研判系统","org":"指挥中心","owner":"陈XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-2-13","sn":"FWQ202610091461","status":"备用","uStart":12,"uEnd":15,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288H V5","kw":0.82,"psu":2,"weight":30,"net":"网安专网","biz":"应急通信系统","org":"网络安全保卫总队","owner":"李XX"},{"room":"409空调间","floor":"4F","cabinet":"—","sn":"FWQ202610091462","status":"下架待处理","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288H V5","kw":0.85,"psu":2,"weight":30,"net":"网安专网","biz":"数据存储备份系统","org":"网络安全保卫总队","owner":"刘XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-18","sn":"FWQ202610091463","status":"故障维修","uStart":10,"uEnd":11,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288H V5","kw":0.74,"psu":2,"weight":30,"net":"公安网","biz":"执法办案系统","org":"治安管理支队","owner":"李XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-18","sn":"FWQ202610091464","status":"故障维修","uStart":12,"uEnd":15,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"SR650","kw":0.86,"psu":2,"weight":30,"net":"互联网","biz":"指挥调度系统","org":"网络安全保卫总队","owner":"陈XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-18","sn":"FWQ202610091465","status":"下架待处理","uStart":16,"uEnd":19,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"SR650","kw":0.97,"psu":2,"weight":30,"net":"涉密网","biz":"情报研判系统","org":"指挥中心","owner":"李XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-3-3","sn":"FWQ202610091466","status":"故障维修","uStart":6,"uEnd":7,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288H V5","kw":0.71,"psu":2,"weight":30,"net":"视频专网","biz":"办公自动化系统","org":"治安管理支队","owner":"王XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-17","sn":"FWQ202610091467","status":"使用中","uStart":16,"uEnd":17,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"PowerEdge R740","kw":0.57,"psu":2,"weight":30,"net":"网安专网","biz":"情报研判系统","org":"指挥中心","owner":"张XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-3-1","sn":"FWQ202610091468","status":"故障维修","uStart":21,"uEnd":22,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"NF5280M6","kw":1.37,"psu":2,"weight":30,"net":"涉密网","biz":"视频监控系统","org":"指挥中心","owner":"杨XX"},{"room":"217UPS间","floor":"2F","cabinet":"—","sn":"FWQ202610091469","status":"备用","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"SR650","kw":0.98,"psu":2,"weight":30,"net":"互联网","biz":"警务综合平台","org":"交通管理支队","owner":"陈XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-3-1","sn":"FWQ202610091470","status":"备用","uStart":2,"uEnd":5,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"SR650","kw":0.9,"psu":2,"weight":30,"net":"互联网","biz":"视频监控系统","org":"交通管理支队","owner":"王XX"},{"room":"201监测中心","floor":"2F","cabinet":"—","sn":"FWQ202610091471","status":"使用中","uStart":0,"uEnd":0,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"I620-G30","kw":0.69,"psu":2,"weight":30,"net":"网安专网","biz":"情报研判系统","org":"警务保障部","owner":"张XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-18","sn":"FWQ202610091472","status":"故障维修","uStart":20,"uEnd":21,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"SR650","kw":0.84,"psu":2,"weight":30,"net":"互联网","biz":"身份认证系统","org":"网络安全保卫总队","owner":"陈XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-3-3","sn":"FWQ202610091473","status":"使用中","uStart":1,"uEnd":4,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288HV3","kw":0.86,"psu":2,"weight":30,"net":"涉密网","biz":"警务综合平台","org":"指挥中心","owner":"杨XX"},{"room":"203弱电间","floor":"2F","cabinet":"—","sn":"FWQ202610091474","status":"下架待处理","uStart":0,"uEnd":0,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"PowerEdge R740","kw":0.53,"psu":2,"weight":30,"net":"涉密网","biz":"大数据分析平台","org":"警务保障部","owner":"张XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-3-7","sn":"FWQ202610091475","status":"故障维修","uStart":6,"uEnd":7,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"SR650","kw":1.03,"psu":2,"weight":30,"net":"公安网","biz":"边界接入平台","org":"网络安全保卫总队","owner":"陈XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-18","sn":"FWQ202610091476","status":"备用","uStart":4,"uEnd":5,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"PowerEdge R740","kw":0.53,"psu":2,"weight":30,"net":"视频专网","biz":"视频监控系统","org":"交通管理支队","owner":"杨XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-3-7","sn":"FWQ202610091477","status":"故障维修","uStart":5,"uEnd":5,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"PowerEdge R740","kw":0.52,"psu":2,"weight":30,"net":"公安网","biz":"身份认证系统","org":"交通管理支队","owner":"王XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-3-3","sn":"FWQ202610091478","status":"故障维修","uStart":15,"uEnd":16,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288H V5","kw":0.75,"psu":2,"weight":30,"net":"互联网","biz":"数据存储备份系统","org":"交通管理支队","owner":"张XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-3-3","sn":"FWQ202610091479","status":"使用中","uStart":8,"uEnd":9,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"NF5280M6","kw":1.09,"psu":2,"weight":30,"net":"网安专网","biz":"应急通信系统","org":"交通管理支队","owner":"李XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-3-1","sn":"FWQ202610091480","status":"下架待处理","uStart":10,"uEnd":11,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"I620-G30","kw":0.67,"psu":2,"weight":30,"net":"网安专网","biz":"办公自动化系统","org":"指挥中心","owner":"李XX"},{"room":"112弱电设备间","floor":"1F","cabinet":"—","sn":"FWQ202610091481","status":"故障维修","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"SR650","kw":0.84,"psu":2,"weight":30,"net":"公安网","biz":"视频监控系统","org":"警务保障部","owner":"李XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-3-7","sn":"FWQ202610091482","status":"下架待处理","uStart":1,"uEnd":4,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"PowerEdge R740","kw":0.63,"psu":2,"weight":30,"net":"涉密网","biz":"人口管理系统","org":"治安管理支队","owner":"李XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-3-3","sn":"FWQ202610091483","status":"使用中","uStart":5,"uEnd":5,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"I620-G30","kw":0.61,"psu":2,"weight":30,"net":"公安网","biz":"数据存储备份系统","org":"治安管理支队","owner":"陈XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-3-3","sn":"FWQ202610091484","status":"备用","uStart":17,"uEnd":17,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.63,"psu":2,"weight":30,"net":"公安网","biz":"警务综合平台","org":"科技信息化处","owner":"李XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-3-7","sn":"FWQ202610091485","status":"使用中","uStart":10,"uEnd":11,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"NF5280M6","kw":1.31,"psu":2,"weight":30,"net":"涉密网","biz":"办公自动化系统","org":"科技信息化处","owner":"刘XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-3-7","sn":"FWQ202610091486","status":"故障维修","uStart":13,"uEnd":16,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288HV3","kw":0.84,"psu":2,"weight":30,"net":"视频专网","biz":"指挥调度系统","org":"警务保障部","owner":"杨XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-17","sn":"FWQ202610091487","status":"使用中","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"I620-G30","kw":0.6,"psu":2,"weight":30,"net":"网安专网","biz":"指挥调度系统","org":"治安管理支队","owner":"张XX"},{"room":"327屏蔽机房","floor":"3F","cabinet":"327屏蔽机房-1-15","sn":"FWQ202610091488","status":"下架待处理","uStart":7,"uEnd":8,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"PowerEdge R740","kw":0.59,"psu":2,"weight":30,"net":"互联网","biz":"视频监控系统","org":"网络安全保卫总队","owner":"李XX"},{"room":"203弱电间","floor":"2F","cabinet":"—","sn":"FWQ202610091489","status":"使用中","uStart":0,"uEnd":0,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"PowerEdge R740","kw":0.56,"psu":2,"weight":30,"net":"涉密网","biz":"警务综合平台","org":"科技信息化处","owner":"杨XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-2-13","sn":"FWQ202610091490","status":"下架待处理","uStart":5,"uEnd":6,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.74,"psu":2,"weight":30,"net":"涉密网","biz":"指挥调度系统","org":"网络安全保卫总队","owner":"李XX"},{"room":"327屏蔽机房","floor":"3F","cabinet":"327屏蔽机房-1-16","sn":"FWQ202610091491","status":"使用中","uStart":3,"uEnd":4,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"RH2288HV3","kw":0.89,"psu":2,"weight":30,"net":"涉密网","biz":"边界接入平台","org":"网络安全保卫总队","owner":"刘XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-3-3","sn":"FWQ202610091492","status":"故障维修","uStart":10,"uEnd":13,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"PowerEdge R740","kw":0.51,"psu":2,"weight":30,"net":"公安网","biz":"情报研判系统","org":"交通管理支队","owner":"陈XX"},{"room":"217UPS间","floor":"2F","cabinet":"—","sn":"FWQ202610091493","status":"使用中","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"I620-G30","kw":0.73,"psu":2,"weight":30,"net":"互联网","biz":"情报研判系统","org":"科技信息化处","owner":"刘XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-3-1","sn":"FWQ202610091494","status":"故障维修","uStart":1,"uEnd":1,"uH":1,"cat":"服务器","type":"服务器","brand":"RUN","model":"SR650","kw":0.94,"psu":2,"weight":30,"net":"涉密网","biz":"视频监控系统","org":"科技信息化处","owner":"李XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-3-7","sn":"FWQ202610091495","status":"使用中","uStart":17,"uEnd":18,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288HV3","kw":0.89,"psu":2,"weight":30,"net":"公安网","biz":"数据存储备份系统","org":"交通管理支队","owner":"刘XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-2-13","sn":"FWQ202610091496","status":"故障维修","uStart":7,"uEnd":8,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"SR650","kw":1.0,"psu":2,"weight":30,"net":"网安专网","biz":"数据存储备份系统","org":"指挥中心","owner":"杨XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-17","sn":"FWQ202610091497","status":"使用中","uStart":8,"uEnd":9,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"PowerEdge R740","kw":0.6,"psu":2,"weight":30,"net":"视频专网","biz":"情报研判系统","org":"交通管理支队","owner":"杨XX"},{"room":"217UPS间","floor":"2F","cabinet":"—","sn":"FWQ202610091498","status":"使用中","uStart":0,"uEnd":0,"uH":4,"cat":"服务器","type":"服务器","brand":"RUN","model":"NF5280M6","kw":1.16,"psu":2,"weight":30,"net":"网安专网","biz":"数据存储备份系统","org":"网络安全保卫总队","owner":"刘XX"},{"room":"327屏蔽机房","floor":"3F","cabinet":"327屏蔽机房-1-16","sn":"FWQ202610091499","status":"下架待处理","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"PowerEdge R740","kw":0.51,"psu":2,"weight":30,"net":"网安专网","biz":"视频监控系统","org":"交通管理支队","owner":"李XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-3-8","sn":"FWQ202610091500","status":"备用","uStart":9,"uEnd":10,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"SR650","kw":0.87,"psu":2,"weight":30,"net":"公安网","biz":"身份认证系统","org":"科技信息化处","owner":"刘XX"},{"room":"309屏蔽机房","floor":"3F","cabinet":"309屏蔽机房-3-4","sn":"FWQ202610091501","status":"使用中","uStart":8,"uEnd":9,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.61,"psu":2,"weight":30,"net":"涉密网","biz":"数据存储备份系统","org":"交通管理支队","owner":"李XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-17","sn":"FWQ202610091502","status":"使用中","uStart":12,"uEnd":12,"uH":1,"cat":"服务器","type":"服务器","brand":"思科","model":"PowerEdge R740","kw":0.59,"psu":2,"weight":30,"net":"公安网","biz":"边界接入平台","org":"指挥中心","owner":"张XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-18","sn":"FWQ202610091503","status":"备用","uStart":6,"uEnd":7,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"PowerEdge R740","kw":0.55,"psu":2,"weight":30,"net":"涉密网","biz":"应急通信系统","org":"警务保障部","owner":"李XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-18","sn":"FWQ202610091504","status":"故障维修","uStart":17,"uEnd":18,"uH":2,"cat":"服务器","type":"服务器","brand":"瑞数","model":"SR650","kw":0.91,"psu":2,"weight":30,"net":"互联网","biz":"视频监控系统","org":"治安管理支队","owner":"张XX"},{"room":"307屏蔽机房","floor":"3F","cabinet":"307屏蔽机房-1-18","sn":"FWQ202610091505","status":"故障维修","uStart":5,"uEnd":6,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"NF5280M6","kw":1.35,"psu":2,"weight":30,"net":"视频专网","biz":"交通管理系统","org":"交通管理支队","owner":"陈XX"},{"room":"109配电室","floor":"1F","cabinet":"—","sn":"FWQ202610091506","status":"备用","uStart":0,"uEnd":0,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.63,"psu":2,"weight":30,"net":"公安网","biz":"指挥调度系统","org":"交通管理支队","owner":"张XX"},{"room":"211电池室","floor":"2F","cabinet":"—","sn":"FWQ202610091507","status":"故障维修","uStart":0,"uEnd":0,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288H V5","kw":0.78,"psu":2,"weight":30,"net":"涉密网","biz":"视频监控系统","org":"警务保障部","owner":"王XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-3-8","sn":"FWQ202610091508","status":"下架待处理","uStart":1,"uEnd":2,"uH":2,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288H V5","kw":0.73,"psu":2,"weight":30,"net":"网安专网","biz":"指挥调度系统","org":"治安管理支队","owner":"李XX"},{"room":"327屏蔽机房","floor":"3F","cabinet":"327屏蔽机房-1-17","sn":"FWQ202610091509","status":"下架待处理","uStart":7,"uEnd":8,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"SR650","kw":0.85,"psu":2,"weight":30,"net":"互联网","biz":"办公自动化系统","org":"警务保障部","owner":"王XX"},{"room":"415机房","floor":"4F","cabinet":"415机房-3-1","sn":"FWQ202610091510","status":"使用中","uStart":12,"uEnd":15,"uH":4,"cat":"服务器","type":"服务器","brand":"瑞数","model":"SR650","kw":0.98,"psu":2,"weight":30,"net":"网安专网","biz":"视频监控系统","org":"治安管理支队","owner":"李XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-19","sn":"FWQ202610091511","status":"故障维修","uStart":8,"uEnd":8,"uH":1,"cat":"服务器","type":"服务器","brand":"瑞数","model":"RH2288HV3","kw":0.72,"psu":2,"weight":30,"net":"涉密网","biz":"身份认证系统","org":"网络安全保卫总队","owner":"陈XX"},{"room":"407机房","floor":"4F","cabinet":"407机房-2-13","sn":"FWQ202610091512","status":"故障维修","uStart":9,"uEnd":10,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"RH2288HV3","kw":0.76,"psu":2,"weight":30,"net":"涉密网","biz":"交通管理系统","org":"警务保障部","owner":"王XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-3-8","sn":"FWQ202610091513","status":"使用中","uStart":3,"uEnd":4,"uH":2,"cat":"服务器","type":"服务器","brand":"华为","model":"NF5280M6","kw":1.22,"psu":2,"weight":30,"net":"网安专网","biz":"执法办案系统","org":"科技信息化处","owner":"张XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-19","sn":"FWQ202610091514","status":"故障维修","uStart":18,"uEnd":19,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"SR650","kw":0.92,"psu":2,"weight":30,"net":"网安专网","biz":"情报研判系统","org":"警务保障部","owner":"刘XX"},{"room":"413机房","floor":"4F","cabinet":"413机房-3-8","sn":"FWQ202610091515","status":"故障维修","uStart":14,"uEnd":14,"uH":1,"cat":"服务器","type":"服务器","brand":"华为","model":"SR650","kw":0.97,"psu":2,"weight":30,"net":"公安网","biz":"交通管理系统","org":"指挥中心","owner":"王XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-19","sn":"FWQ202610091516","status":"使用中","uStart":9,"uEnd":12,"uH":4,"cat":"服务器","type":"服务器","brand":"华为","model":"I620-G30","kw":0.59,"psu":2,"weight":30,"net":"视频专网","biz":"数据存储备份系统","org":"治安管理支队","owner":"杨XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-19","sn":"FWQ202610091517","status":"下架待处理","uStart":14,"uEnd":17,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"SR650","kw":0.84,"psu":2,"weight":30,"net":"网安专网","biz":"执法办案系统","org":"警务保障部","owner":"陈XX"},{"room":"203弱电间","floor":"2F","cabinet":"—","sn":"FWQ202610091518","status":"使用中","uStart":0,"uEnd":0,"uH":2,"cat":"服务器","type":"服务器","brand":"RUN","model":"NF5280M6","kw":1.32,"psu":2,"weight":30,"net":"公安网","biz":"警务综合平台","org":"指挥中心","owner":"刘XX"},{"room":"205机房","floor":"2F","cabinet":"205机房-2-19","sn":"FWQ202610091519","status":"备用","uStart":3,"uEnd":6,"uH":4,"cat":"服务器","type":"服务器","brand":"思科","model":"RH2288H V5"